time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690074384212494,-6472.5078125,304.1982727050781,0.7136712074279785,0.3932167291641235,0.365190327167511,293.3281555175781,297.1499938964844,293.1499938964844,0.5512593984603882,-9297.5595703125,304.2103881835937,0.7889076471328735,0.5418378114700317,0.5241507887840271,293.1651611328125,297.1499938964844,293.1499938964844,0.7407597899436951,-8634.8994140625,304.18829345703125,0.8501308560371399,0.6883488297462463,0.4875273704528808,293.176513671875,297.1499938964844,293.1499938964844,0.9404697418212892,-14026.9765625,304.1949768066406,0.9037690162658693,0.829236626625061,0.7916021347045898,293.21099853515625,297.1499938964844,293.1499938964844,0.1010754853487014,-11653.6630859375,304.1612854003906,0.4914925098419189,0.1335864961147308,0.6591822504997253,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373589277267456,0.4617342352867126,0.4617342352867126,1.0,1.0,-3.395736694335937,1.1859737634658811,2.2097628116607666,0.4208958446979522,0.0,0.0,1.0,381.0518493652344,381.0,134.97415161132812,-35626.5390625,4439.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644154071807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772717555984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592137098312378,-6337.01611328125,304.198486328125,0.7085739374160767,0.3872715532779693,0.3600560128688812,293.33856201171875,297.1499938964844,293.1499938964844,0.5383509397506714,-9127.876953125,304.2117614746094,0.783930778503418,0.5352088212966919,0.5181543231010437,293.1724853515625,297.1499938964844,293.1499938964844,0.7319386005401611,-8555.5908203125,304.1902160644531,0.8475915789604187,0.6864751577377319,0.4863868951797485,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008244276046752,0.8268842101097107,0.789619505405426,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686291337013,-11433.0087890625,304.161376953125,0.4881565272808075,0.1316353231668472,0.6512594223022461,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358257174491882,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.369065523147583,1.180822491645813,2.1882429122924805,0.4214487075805664,0.0,0.0,1.0,384.14202880859375,369.0,139.68856811523438,-35694.74609375,4387.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592137098312378,-6337.01611328125,304.198486328125,0.7085739374160767,0.3872715532779693,0.3600560128688812,293.33856201171875,297.1499938964844,293.1499938964844,0.5383509397506714,-9127.876953125,304.2117614746094,0.783930778503418,0.5352088212966919,0.5181543231010437,293.1724853515625,297.1499938964844,293.1499938964844,0.7319386005401611,-8555.5908203125,304.1902160644531,0.8475915789604187,0.6864751577377319,0.4863868951797485,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008244276046752,0.8268842101097107,0.789619505405426,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686291337013,-11433.0087890625,304.161376953125,0.4881565272808075,0.1316353231668472,0.6512594223022461,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358257174491882,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.369065523147583,1.180822491645813,2.1882429122924805,0.4214487075805664,0.0,0.0,1.0,384.14202880859375,369.0,139.68856811523438,-35694.74609375,4387.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493260145187378,-6199.220703125,304.19879150390625,0.7059829235076904,0.381380945444107,0.3546737134456634,293.3481750488281,297.1499938964844,293.1499938964844,0.5251933932304382,-8953.7646484375,304.2131042480469,0.7818474769592285,0.5284843444824219,0.5117622017860413,293.1791687011719,297.1499938964844,293.1499938964844,0.722781777381897,-8472.943359375,304.1920471191406,0.8480643033981323,0.6845502257347107,0.4849849939346313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175382256507874,-13763.525390625,304.201904296875,0.901336908340454,0.8244713544845581,0.7872768640518188,293.2145080566406,297.1499938964844,293.1499938964844,0.0962800607085228,-11194.509765625,304.1617126464844,0.486478716135025,0.1297335922718048,0.6421123743057251,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302323579788208,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339405059814453,1.1745506525039673,2.1648545265197754,0.4215885996818542,0.0,0.0,1.0,379.9656066894531,357.0,140.03334045410156,-35718.296875,4286.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493260145187378,-6199.220703125,304.19879150390625,0.7059829235076904,0.381380945444107,0.3546737134456634,293.3481750488281,297.1499938964844,293.1499938964844,0.5251933932304382,-8953.7646484375,304.2131042480469,0.7818474769592285,0.5284843444824219,0.5117622017860413,293.1791687011719,297.1499938964844,293.1499938964844,0.722781777381897,-8472.943359375,304.1920471191406,0.8480643033981323,0.6845502257347107,0.4849849939346313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175382256507874,-13763.525390625,304.201904296875,0.901336908340454,0.8244713544845581,0.7872768640518188,293.2145080566406,297.1499938964844,293.1499938964844,0.0962800607085228,-11194.509765625,304.1617126464844,0.486478716135025,0.1297335922718048,0.6421123743057251,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302323579788208,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339405059814453,1.1745506525039673,2.1648545265197754,0.4215885996818542,0.0,0.0,1.0,379.9656066894531,357.0,140.03334045410156,-35718.296875,4286.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392440974712372,-6057.482421875,304.1993408203125,0.7048990726470947,0.3755916953086853,0.3492369651794433,293.3568420410156,297.1499938964844,293.1499938964844,0.5115324258804321,-8771.4560546875,304.21484375,0.7813411951065063,0.5217026472091675,0.5051618218421936,293.1851501464844,297.1499938964844,293.1499938964844,0.7128638625144958,-8382.724609375,304.194580078125,0.8502277135848999,0.6825995445251465,0.483455628156662,293.1991577148437,297.1499938964844,293.1499938964844,0.9049010276794434,-13617.400390625,304.2056884765625,0.9037823677062988,0.8220155835151672,0.7847468256950378,293.2153625488281,297.1499938964844,293.1499938964844,0.0936856791377067,-10944.7490234375,304.1621398925781,0.4858103096485138,0.1279241144657135,0.6326455473899841,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228788733482361,0.4682764112949371,0.4682764112949371,1.0,1.0,-3.3086633682250977,1.16782546043396,2.1408379077911377,0.4214754104614258,0.0,0.0,1.0,371.8729553222656,345.0,151.66412353515625,-35780.93359375,4162.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392440974712372,-6057.482421875,304.1993408203125,0.7048990726470947,0.3755916953086853,0.3492369651794433,293.3568420410156,297.1499938964844,293.1499938964844,0.5115324258804321,-8771.4560546875,304.21484375,0.7813411951065063,0.5217026472091675,0.5051618218421936,293.1851501464844,297.1499938964844,293.1499938964844,0.7128638625144958,-8382.724609375,304.194580078125,0.8502277135848999,0.6825995445251465,0.483455628156662,293.1991577148437,297.1499938964844,293.1499938964844,0.9049010276794434,-13617.400390625,304.2056884765625,0.9037823677062988,0.8220155835151672,0.7847468256950378,293.2153625488281,297.1499938964844,293.1499938964844,0.0936856791377067,-10944.7490234375,304.1621398925781,0.4858103096485138,0.1279241144657135,0.6326455473899841,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228788733482361,0.4682764112949371,0.4682764112949371,1.0,1.0,-3.3086633682250977,1.16782546043396,2.1408379077911377,0.4214754104614258,0.0,0.0,1.0,371.8729553222656,345.0,151.66412353515625,-35780.93359375,4162.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292978405952453,-5916.736328125,304.199462890625,0.7046009302139282,0.3698468804359436,0.3437922298908233,293.36492919921875,297.1499938964844,293.1499938964844,0.4978456199169159,-8587.810546875,304.21600341796875,0.7816258668899536,0.5148240327835083,0.4984150528907776,293.1905822753906,297.1499938964844,293.1499938964844,0.7027725577354431,-8290.896484375,304.1965026855469,0.8533048033714294,0.6806037425994873,0.4818419218063354,293.2054138183594,297.1499938964844,293.1499938964844,0.8920055031776428,-13468.5322265625,304.2085876464844,0.9073590040206908,0.8194999694824219,0.7820875644683838,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187157034874,-10697.3330078125,304.162353515625,0.4857137203216553,0.1261903494596481,0.6231915950775146,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.71457439661026,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.2774953842163086,1.1608738899230957,2.116621494293213,0.4212296307086944,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.23828125,4029.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689355850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818591595627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292978405952453,-5916.736328125,304.199462890625,0.7046009302139282,0.3698468804359436,0.3437922298908233,293.36492919921875,297.1499938964844,293.1499938964844,0.4978456199169159,-8587.810546875,304.21600341796875,0.7816258668899536,0.5148240327835083,0.4984150528907776,293.1905822753906,297.1499938964844,293.1499938964844,0.7027725577354431,-8290.896484375,304.1965026855469,0.8533048033714294,0.6806037425994873,0.4818419218063354,293.2054138183594,297.1499938964844,293.1499938964844,0.8920055031776428,-13468.5322265625,304.2085876464844,0.9073590040206908,0.8194999694824219,0.7820875644683838,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187157034874,-10697.3330078125,304.162353515625,0.4857137203216553,0.1261903494596481,0.6231915950775146,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.71457439661026,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.2774953842163086,1.1608738899230957,2.116621494293213,0.4212296307086944,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.23828125,4029.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689355850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818591595627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243714272975921,-5846.666015625,304.1994323730469,0.7045944333076477,0.36691415309906,0.3410243093967438,293.3691101074219,297.1499938964844,293.1499938964844,0.4910182654857635,-8495.79296875,304.2164306640625,0.7819138169288635,0.5112773180007935,0.4949489533901214,293.1931457519531,297.1499938964844,293.1499938964844,0.6977663636207581,-8245.3642578125,304.1971435546875,0.8550644516944885,0.6795870661735535,0.4810120463371277,293.2083740234375,297.1499938964844,293.1499938964844,0.8855935335159302,-13394.65234375,304.2095642089844,0.9094521403312684,0.8182204961776733,0.7807234525680542,293.2157897949219,297.1499938964844,293.1499938964844,0.0898614823818206,-10576.2099609375,304.16241455078125,0.485803484916687,0.1253453344106674,0.6185027360916138,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102046012878418,0.4716937243938446,0.4716937243938446,1.0,1.0,-3.2617225646972656,1.1573113203048706,2.104411363601685,0.4210653901100158,0.0,0.0,1.0,356.5640869140625,333.0,152.5634765625,-35814.93359375,3960.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732704520225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862584945745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193552494049072,-5774.931640625,304.1995544433594,0.704637885093689,0.3639605641365051,0.3382172286510467,293.37335205078125,297.1499938964844,293.1499938964844,0.4840265810489654,-8401.0390625,304.2170715332031,0.7822514176368713,0.507671594619751,0.4914096593856811,293.19561767578125,297.1499938964844,293.1499938964844,0.6925680041313171,-8197.83203125,304.1980285644531,0.8569336533546448,0.6785563826560974,0.4801690876483917,293.211181640625,297.1499938964844,293.1499938964844,0.878941535949707,-13317.587890625,304.2108459472656,0.911704957485199,0.8169251084327698,0.7793400883674622,293.2158203125,297.1499938964844,293.1499938964844,0.0885904431343078,-10453.5830078125,304.1624450683594,0.485958844423294,0.1245108321309089,0.6138409376144409,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057332992553711,0.472855806350708,0.472855806350708,1.0,1.0,-3.2458086013793945,1.1536809206008911,2.092127799987793,0.4208644330501556,0.0,0.0,1.0,351.0697326660156,321.0,157.91331481933594,-35845.5078125,3891.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732492923736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862370159476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093344569206238,-5630.77587890625,304.1997375488281,0.7049057483673096,0.3580724000930786,0.3325838148593902,293.38153076171875,297.1499938964844,293.1499938964844,0.4698950350284576,-8208.4560546875,304.2182312011719,0.783076286315918,0.5003553032875061,0.4841950237751007,293.2003173828125,297.1499938964844,293.1499938964844,0.6819193959236145,-8100.18896484375,304.1997375488281,0.8609614372253418,0.6764427423477173,0.4784392714500427,293.21661376953125,297.1499938964844,293.1499938964844,0.8653083443641663,-13159.2783203125,304.2132568359375,0.9166319370269777,0.814273476600647,0.7765066027641296,293.2157287597656,297.1499938964844,293.1499938964844,0.086048848927021,-10208.4716796875,304.1625366210937,0.4864302277565002,0.1228605583310127,0.6045714616775513,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.696559727191925,0.4751757085323334,0.4751757085323334,1.0,1.0,-3.21372652053833,1.1462023258209229,2.067523956298828,0.420301616191864,0.0,0.0,1.0,339.7786560058594,309.0,163.2085723876953,-35880.70703125,3753.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726590871810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856380591169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093344569206238,-5630.77587890625,304.1997375488281,0.7049057483673096,0.3580724000930786,0.3325838148593902,293.38153076171875,297.1499938964844,293.1499938964844,0.4698950350284576,-8208.4560546875,304.2182312011719,0.783076286315918,0.5003553032875061,0.4841950237751007,293.2003173828125,297.1499938964844,293.1499938964844,0.6819193959236145,-8100.18896484375,304.1997375488281,0.8609614372253418,0.6764427423477173,0.4784392714500427,293.21661376953125,297.1499938964844,293.1499938964844,0.8653083443641663,-13159.2783203125,304.2132568359375,0.9166319370269777,0.814273476600647,0.7765066027641296,293.2157287597656,297.1499938964844,293.1499938964844,0.086048848927021,-10208.4716796875,304.1625366210937,0.4864302277565002,0.1228605583310127,0.6045714616775513,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.696559727191925,0.4751757085323334,0.4751757085323334,1.0,1.0,-3.21372652053833,1.1462023258209229,2.067523956298828,0.420301616191864,0.0,0.0,1.0,339.7786560058594,309.0,163.2085723876953,-35880.70703125,3753.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726590871810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856380591169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996386587619781,-5490.38916015625,304.1993103027344,0.7054083347320557,0.3522436022758484,0.3269873559474945,293.3890991210937,297.1499938964844,293.1499938964844,0.4560189247131347,-8018.275390625,304.2185974121094,0.7840843796730042,0.4929515719413757,0.4768759608268738,293.2047119140625,297.1499938964844,293.1499938964844,0.6714653372764587,-8004.32421875,304.2005615234375,0.8653332591056824,0.674278736114502,0.4766639173030853,293.2216491699219,297.1499938964844,293.1499938964844,0.851892352104187,-13003.6806640625,304.2145080566406,0.9220407605171204,0.8115646243095398,0.7736037969589233,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548043251037,-9968.8076171875,304.1625061035156,0.4870500862598419,0.1212107688188552,0.5952807068824768,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871597766876221,0.4774883985519409,0.4774883985519409,1.0,1.0,-3.181400775909424,1.1384583711624146,2.042942523956299,0.41953045129776,0.0,0.0,1.0,328.2525329589844,297.0,160.52883911132812,-35883.6875,3614.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762364983558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889268645551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996386587619781,-5490.38916015625,304.1993103027344,0.7054083347320557,0.3522436022758484,0.3269873559474945,293.3890991210937,297.1499938964844,293.1499938964844,0.4560189247131347,-8018.275390625,304.2185974121094,0.7840843796730042,0.4929515719413757,0.4768759608268738,293.2047119140625,297.1499938964844,293.1499938964844,0.6714653372764587,-8004.32421875,304.2005615234375,0.8653332591056824,0.674278736114502,0.4766639173030853,293.2216491699219,297.1499938964844,293.1499938964844,0.851892352104187,-13003.6806640625,304.2145080566406,0.9220407605171204,0.8115646243095398,0.7736037969589233,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548043251037,-9968.8076171875,304.1625061035156,0.4870500862598419,0.1212107688188552,0.5952807068824768,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871597766876221,0.4774883985519409,0.4774883985519409,1.0,1.0,-3.181400775909424,1.1384583711624146,2.042942523956299,0.41953045129776,0.0,0.0,1.0,328.2525329589844,297.0,160.52883911132812,-35883.6875,3614.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762364983558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889268645551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899989187717438,-5349.5302734375,304.1989440917969,0.7061242461204529,0.3464726507663727,0.3214384913444519,293.3961181640625,297.1499938964844,293.1499938964844,0.442023754119873,-7824.74072265625,304.21905517578125,0.7852571606636047,0.4854729175567627,0.4694803357124328,293.20880126953125,297.1499938964844,293.1499938964844,0.6606417894363403,-7904.3427734375,304.2017517089844,0.8700300455093384,0.6720637083053589,0.4748518168926239,293.2263488769531,297.1499938964844,293.1499938964844,0.838013768196106,-12841.505859375,304.2161560058594,0.9278619289398192,0.8087984323501587,0.7706461548805237,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282304883003,-9726.5205078125,304.1625671386719,0.4878009557723999,0.1195683777332305,0.5859869718551636,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775920987129211,0.4798088371753692,0.4798088371753692,1.0,1.0,-3.148927688598633,1.1305220127105713,2.018405675888061,0.4186029136180877,0.0,0.0,1.0,316.607177734375,285.0,168.61019897460938,-35923.59375,3478.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755736947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885959978215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899989187717438,-5349.5302734375,304.1989440917969,0.7061242461204529,0.3464726507663727,0.3214384913444519,293.3961181640625,297.1499938964844,293.1499938964844,0.442023754119873,-7824.74072265625,304.21905517578125,0.7852571606636047,0.4854729175567627,0.4694803357124328,293.20880126953125,297.1499938964844,293.1499938964844,0.6606417894363403,-7904.3427734375,304.2017517089844,0.8700300455093384,0.6720637083053589,0.4748518168926239,293.2263488769531,297.1499938964844,293.1499938964844,0.838013768196106,-12841.505859375,304.2161560058594,0.9278619289398192,0.8087984323501587,0.7706461548805237,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282304883003,-9726.5205078125,304.1625671386719,0.4878009557723999,0.1195683777332305,0.5859869718551636,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775920987129211,0.4798088371753692,0.4798088371753692,1.0,1.0,-3.148927688598633,1.1305220127105713,2.018405675888061,0.4186029136180877,0.0,0.0,1.0,316.607177734375,285.0,168.61019897460938,-35923.59375,3478.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755736947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885959978215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806210219860077,-5211.46142578125,304.1982421875,0.7070471048355103,0.3407590389251709,0.315936803817749,293.4026184082031,297.1499938964844,293.1499938964844,0.4282245934009552,-7632.55810546875,304.2190246582031,0.7865857481956482,0.4779185354709625,0.4620082378387451,293.212646484375,297.1499938964844,293.1499938964844,0.6498733758926392,-7804.63623046875,304.2024230957031,0.8750491142272949,0.669794499874115,0.4729980528354645,293.2307434082031,297.1499938964844,293.1499938964844,0.8241900205612183,-12679.685546875,304.21710205078125,0.9340364933013916,0.8059698939323425,0.7676241993904114,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329788923263,-9488.47265625,304.1625366210937,0.488689661026001,0.1179387122392654,0.5767322778701782,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678821444511414,0.4821339547634125,0.4821339547634125,1.0,1.0,-3.116340160369873,1.1223989725112915,1.993941307067871,0.4175171852111816,0.0,0.0,1.0,304.89996337890625,273.0,168.01199340820312,-35929.19921875,3343.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742387890815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872412727214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806210219860077,-5211.46142578125,304.1982421875,0.7070471048355103,0.3407590389251709,0.315936803817749,293.4026184082031,297.1499938964844,293.1499938964844,0.4282245934009552,-7632.55810546875,304.2190246582031,0.7865857481956482,0.4779185354709625,0.4620082378387451,293.212646484375,297.1499938964844,293.1499938964844,0.6498733758926392,-7804.63623046875,304.2024230957031,0.8750491142272949,0.669794499874115,0.4729980528354645,293.2307434082031,297.1499938964844,293.1499938964844,0.8241900205612183,-12679.685546875,304.21710205078125,0.9340364933013916,0.8059698939323425,0.7676241993904114,293.21539306640625,297.1499938964844,293.1499938964844,0.0785329788923263,-9488.47265625,304.1625366210937,0.488689661026001,0.1179387122392654,0.5767322778701782,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678821444511414,0.4821339547634125,0.4821339547634125,1.0,1.0,-3.116340160369873,1.1223989725112915,1.993941307067871,0.4175171852111816,0.0,0.0,1.0,304.89996337890625,273.0,168.01199340820312,-35929.19921875,3343.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742387890815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872412727214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760670185089111,-5144.05322265625,304.19775390625,0.7075904607772827,0.3379251062870025,0.3132052719593048,293.4056701660156,297.1499938964844,293.1499938964844,0.4214579463005066,-7537.8330078125,304.2187805175781,0.7873122692108154,0.4741149842739105,0.4582457244396209,293.2144470214844,297.1499938964844,293.1499938964844,0.6446008086204529,-7755.76953125,304.2024841308594,0.8776873350143433,0.6686452627182007,0.4720594584941864,293.2328186035156,297.1499938964844,293.1499938964844,0.8174130320549011,-12600.3232421875,304.2172241210937,0.9372470378875732,0.8045394420623779,0.7660954594612122,293.2153015136719,297.1499938964844,293.1499938964844,0.0773074850440025,-9372.1533203125,304.1624755859375,0.4891892969608307,0.1171294525265693,0.5721251964569092,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629787683486938,0.4832963645458221,0.4832963645458221,1.0,1.0,-3.100027322769165,1.118273377418518,1.981753945350647,0.4169156551361084,0.0,0.0,1.0,299.03143310546875,273.0,165.64007568359375,-35920.45703125,3277.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781449198722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912054472602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715043723583221,-5076.15478515625,304.1973876953125,0.7081883549690247,0.3351050317287445,0.3104858100414276,293.4086303710937,297.1499938964844,293.1499938964844,0.4146375358104706,-7441.82666015625,304.2186889648437,0.7880814075469971,0.4702947437763214,0.454467236995697,293.2161865234375,297.1499938964844,293.1499938964844,0.6391941905021667,-7705.37841796875,304.2027893066406,0.8804137110710144,0.6674861907958984,0.4711145162582397,293.2348022460937,297.1499938964844,293.1499938964844,0.8104735016822815,-12518.5576171875,304.2176208496094,0.9405321478843688,0.8031003475189209,0.7645582556724548,293.2151794433594,297.1499938964844,293.1499938964844,0.0760678797960281,-9254.69140625,304.1624755859375,0.4897262454032898,0.1163232550024986,0.5675318241119385,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580461859703064,0.4844577610492706,0.4844577610492706,1.0,1.0,-3.0837087631225586,1.1141064167022705,1.969602346420288,0.4162750542163849,0.0,0.0,1.0,293.1593017578125,261.0,169.72103881835938,-35937.8671875,3211.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777062296867371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907602750696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.262481689453125,-4940.99169921875,304.1966247558594,0.7095481753349304,0.3295063972473144,0.3050833940505981,293.4142761230469,297.1499938964844,293.1499938964844,0.4010220170021057,-7248.88916015625,304.2184753417969,0.7897519469261169,0.4625978171825409,0.4468563199043274,293.21954345703125,297.1499938964844,293.1499938964844,0.6282339692115784,-7602.7900390625,304.20343017578125,0.8861374258995056,0.6651276350021362,0.4691974222660064,293.23858642578125,297.1499938964844,293.1499938964844,0.7964197993278503,-12352.248046875,304.2184753417969,0.947301983833313,0.8001846671104431,0.7614501118659973,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826045274734,-9020.2705078125,304.1624450683594,0.4909167885780334,0.1147196665406227,0.5583823323249817,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480897665023804,0.4867754578590393,0.4867754578590393,1.0,1.0,-3.051023006439209,1.1056323051452637,1.945390701293945,0.414868414402008,0.0,0.0,1.0,281.40924072265625,249.0,173.3312225341797,-35946.7265625,3080.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762983083724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893313934095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.262481689453125,-4940.99169921875,304.1966247558594,0.7095481753349304,0.3295063972473144,0.3050833940505981,293.4142761230469,297.1499938964844,293.1499938964844,0.4010220170021057,-7248.88916015625,304.2184753417969,0.7897519469261169,0.4625978171825409,0.4468563199043274,293.21954345703125,297.1499938964844,293.1499938964844,0.6282339692115784,-7602.7900390625,304.20343017578125,0.8861374258995056,0.6651276350021362,0.4691974222660064,293.23858642578125,297.1499938964844,293.1499938964844,0.7964197993278503,-12352.248046875,304.2184753417969,0.947301983833313,0.8001846671104431,0.7614501118659973,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826045274734,-9020.2705078125,304.1624450683594,0.4909167885780334,0.1147196665406227,0.5583823323249817,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480897665023804,0.4867754578590393,0.4867754578590393,1.0,1.0,-3.051023006439209,1.1056323051452637,1.945390701293945,0.414868414402008,0.0,0.0,1.0,281.40924072265625,249.0,173.3312225341797,-35946.7265625,3080.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762983083724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893313934095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538058757781982,-4810.05908203125,304.1955261230469,0.7111333012580872,0.3239679634571075,0.2997321486473083,293.4195556640625,297.1499938964844,293.1499938964844,0.3877670168876648,-7059.65625,304.2177124023437,0.791620671749115,0.4548337459564209,0.4391782581806183,293.22265625,297.1499938964844,293.1499938964844,0.6175743341445923,-7502.82275390625,304.203369140625,0.8922520279884338,0.6627328395843506,0.4672512114048004,293.2420349121094,297.1499938964844,293.1499938964844,0.7827438712120056,-12190.197265625,304.2184143066406,0.9543108344078064,0.7972370386123657,0.7583063840866089,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501762270927,-8792.822265625,304.162353515625,0.492277979850769,0.1131284311413765,0.5492837429046631,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380129456520081,0.4890802800655365,0.4890802800655365,1.0,1.0,-3.0183026790618896,1.096974492073059,1.9213281869888303,0.4132901430130005,0.0,0.0,1.0,269.6556091308594,237.0,169.4095458984375,-35923.76171875,2953.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790847063064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921591797843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538058757781982,-4810.05908203125,304.1955261230469,0.7111333012580872,0.3239679634571075,0.2997321486473083,293.4195556640625,297.1499938964844,293.1499938964844,0.3877670168876648,-7059.65625,304.2177124023437,0.791620671749115,0.4548337459564209,0.4391782581806183,293.22265625,297.1499938964844,293.1499938964844,0.6175743341445923,-7502.82275390625,304.203369140625,0.8922520279884338,0.6627328395843506,0.4672512114048004,293.2420349121094,297.1499938964844,293.1499938964844,0.7827438712120056,-12190.197265625,304.2184143066406,0.9543108344078064,0.7972370386123657,0.7583063840866089,293.2146911621094,297.1499938964844,293.1499938964844,0.0711501762270927,-8792.822265625,304.162353515625,0.492277979850769,0.1131284311413765,0.5492837429046631,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380129456520081,0.4890802800655365,0.4890802800655365,1.0,1.0,-3.0183026790618896,1.096974492073059,1.9213281869888303,0.4132901430130005,0.0,0.0,1.0,269.6556091308594,237.0,169.4095458984375,-35923.76171875,2953.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790847063064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921591797843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.245225578546524,-4679.298828125,304.1946716308594,0.7129619121551514,0.3184893727302551,0.2944337129592895,293.4244689941406,297.1499938964844,293.1499938964844,0.3745079040527344,-6868.4287109375,304.2172546386719,0.7937164306640625,0.447004497051239,0.4314377605915069,293.2255859375,297.1499938964844,293.1499938964844,0.6066635251045227,-7399.64990234375,304.20379638671875,0.898792564868927,0.6603022217750549,0.4652816355228424,293.2452392578125,297.1499938964844,293.1499938964844,0.7687729001045227,-12023.1611328125,304.21893310546875,0.9615194797515868,0.7942556142807007,0.7551339864730835,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937123537063,-8564.6796875,304.1623229980469,0.4938316345214844,0.1115498840808868,0.5402390360832214,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278160810470581,0.4913654923439026,0.4913654923439026,1.0,1.0,-2.98557448387146,1.0881340503692627,1.897440314292908,0.4115378558635711,0.0,0.0,1.0,257.904052734375,225.0,176.48036193847656,-35936.015625,2827.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776549100875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907081792131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.245225578546524,-4679.298828125,304.1946716308594,0.7129619121551514,0.3184893727302551,0.2944337129592895,293.4244689941406,297.1499938964844,293.1499938964844,0.3745079040527344,-6868.4287109375,304.2172546386719,0.7937164306640625,0.447004497051239,0.4314377605915069,293.2255859375,297.1499938964844,293.1499938964844,0.6066635251045227,-7399.64990234375,304.20379638671875,0.898792564868927,0.6603022217750549,0.4652816355228424,293.2452392578125,297.1499938964844,293.1499938964844,0.7687729001045227,-12023.1611328125,304.21893310546875,0.9615194797515868,0.7942556142807007,0.7551339864730835,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937123537063,-8564.6796875,304.1623229980469,0.4938316345214844,0.1115498840808868,0.5402390360832214,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278160810470581,0.4913654923439026,0.4913654923439026,1.0,1.0,-2.98557448387146,1.0881340503692627,1.897440314292908,0.4115378558635711,0.0,0.0,1.0,257.904052734375,225.0,176.48036193847656,-35936.015625,2827.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776549100875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907081792131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.236906960606575,-4551.4912109375,304.1936340332031,0.7150551080703735,0.3130731880664825,0.2891889810562134,293.4291076660156,297.1499938964844,293.1499938964844,0.3614980578422546,-6679.19970703125,304.2165222167969,0.7960681319236755,0.4391103386878967,0.4236331284046173,293.2283020019531,297.1499938964844,293.1499938964844,0.5958746075630188,-7297.24169921875,304.2038269042969,0.9058483242988586,0.6578329801559448,0.4632830917835235,293.24822998046875,297.1499938964844,293.1499938964844,0.7549585103988647,-11857.38671875,304.2189636230469,0.9688752293586732,0.7912354469299316,0.7519221305847168,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1240234375,304.1622619628906,0.4956038892269134,0.1099841073155403,0.5312498807907104,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.617493748664856,0.4936246275901794,0.4936246275901794,1.0,1.0,-2.9528191089630127,1.0790951251983645,1.873724102973938,0.4096011221408844,0.0,0.0,0.9959557056427002,246.15887451171875,213.0,175.23121643066406,-35914.08203125,2704.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33203125,36000.0,0.0,0.0,0.8755715489387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.771812978608068e-05,0.0,0.000888593844138,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.236906960606575,-4551.4912109375,304.1936340332031,0.7150551080703735,0.3130731880664825,0.2891889810562134,293.4291076660156,297.1499938964844,293.1499938964844,0.3614980578422546,-6679.19970703125,304.2165222167969,0.7960681319236755,0.4391103386878967,0.4236331284046173,293.2283020019531,297.1499938964844,293.1499938964844,0.5958746075630188,-7297.24169921875,304.2038269042969,0.9058483242988586,0.6578329801559448,0.4632830917835235,293.24822998046875,297.1499938964844,293.1499938964844,0.7549585103988647,-11857.38671875,304.2189636230469,0.9688752293586732,0.7912354469299316,0.7519221305847168,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1240234375,304.1622619628906,0.4956038892269134,0.1099841073155403,0.5312498807907104,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.617493748664856,0.4936246275901794,0.4936246275901794,1.0,1.0,-2.9528191089630127,1.0790951251983645,1.873724102973938,0.4096011221408844,0.0,0.0,0.9959557056427002,246.15887451171875,213.0,175.23121643066406,-35914.08203125,2704.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33203125,36000.0,0.0,0.0,0.8755715489387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.771812978608068e-05,0.0,0.000888593844138,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328929901123047,-4489.490234375,304.1929931640625,0.7162113189697266,0.3103897869586944,0.2865879535675049,293.4313049316406,297.1499938964844,293.1499938964844,0.355162650346756,-6586.52490234375,304.2159423828125,0.7973545789718628,0.4351423978805542,0.4197098612785339,293.2295837402344,297.1499938964844,293.1499938964844,0.5906512141227722,-7247.607421875,304.2035217285156,0.909748375415802,0.6565902233123779,0.4622768759727478,293.2496337890625,297.1499938964844,293.1499938964844,0.7482654452323914,-11777.0166015625,304.21856689453125,0.9725965261459352,0.7897182703018188,0.7503074407577515,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738328695297,-8232.5185546875,304.1622009277344,0.4965825974941253,0.1092060059309005,0.5267754793167114,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122854948043823,0.4947417080402374,0.4947417080402374,1.0,1.0,-2.936448097229004,1.0745044946670532,1.861943483352661,0.4085636138916015,0.0,0.0,0.984752357006073,240.28857421875,213.0,171.27833557128906,-35886.30078125,2643.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.90234375,36000.0,0.0,0.0,0.8791110515594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482006072998,1.830509781837464,-2.7764104743255302e-05,0.0,0.0008921859553083,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
