time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289047092199325,-4427.57470703125,304.19244384765625,0.7174473404884338,0.3077234327793121,0.2840017080307007,293.4334411621094,297.1499938964844,293.1499938964844,0.3488349020481109,-6493.45947265625,304.2154541015625,0.7987232804298401,0.4311609864234924,0.4157732427120209,293.2308044433594,297.1499938964844,293.1499938964844,0.5853778719902039,-7197.26025390625,304.2033996582031,0.913921058177948,0.6553424596786499,0.4612674117088318,293.2509460449219,297.1499938964844,293.1499938964844,0.7415156364440918,-11695.541015625,304.2183837890625,0.9763397574424744,0.7881971001625061,0.7486892342567444,293.2137145996094,297.1499938964844,293.1499938964844,0.0638775825500488,-8123.78564453125,304.16217041015625,0.4976305365562439,0.1084312498569488,0.522315502166748,291.2888488769531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070452928543091,0.4958490431308746,0.4958490431308746,1.0,1.0,-2.920088052749634,1.0698673725128174,1.8502206802368164,0.4074800312519073,0.0,0.0,0.9693581461906432,234.4191131591797,201.0,172.9888153076172,-35880.05078125,2583.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.08984375,36000.0,0.0,0.0,0.8782869577407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283944129943848,1.82842218875885,-2.784237221931108e-05,0.0,0.0008913495694287,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211012989282608,-4305.67041015625,304.1912841796875,0.7201763391494751,0.3024407625198364,0.2788733839988708,293.4375,297.1499938964844,293.1499938964844,0.3363487720489502,-6308.56884765625,304.2144470214844,0.8017280697822571,0.4231564104557037,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.5749029517173767,-7096.88037109375,304.2030334472656,0.9230168461799622,0.6528263688087463,0.4592340290546417,293.2534484863281,297.1499938964844,293.1499938964844,0.728111743927002,-11533.12109375,304.2178955078125,0.9838545322418212,0.7851316332817078,0.7454328536987305,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984519779682,-7909.12646484375,304.1620788574219,0.4999547004699707,0.10689128190279,0.5134379863739014,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964661836624146,0.4980312585830688,0.4980312585830688,1.0,1.0,-2.887382984161377,1.0604435205459597,1.826939582824707,0.4051697552204132,0.0,0.0,0.9260514378547668,222.68777465820312,189.0,170.65631103515625,-35829.921875,2465.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.95703125,36000.0,0.0,0.0,0.8760321736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820749998092652,1.820778131484985,-2.812682942021638e-05,0.0,0.0008890613098628,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211012989282608,-4305.67041015625,304.1912841796875,0.7201763391494751,0.3024407625198364,0.2788733839988708,293.4375,297.1499938964844,293.1499938964844,0.3363487720489502,-6308.56884765625,304.2144470214844,0.8017280697822571,0.4231564104557037,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.5749029517173767,-7096.88037109375,304.2030334472656,0.9230168461799622,0.6528263688087463,0.4592340290546417,293.2534484863281,297.1499938964844,293.1499938964844,0.728111743927002,-11533.12109375,304.2178955078125,0.9838545322418212,0.7851316332817078,0.7454328536987305,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984519779682,-7909.12646484375,304.1620788574219,0.4999547004699707,0.10689128190279,0.5134379863739014,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964661836624146,0.4980312585830688,0.4980312585830688,1.0,1.0,-2.887382984161377,1.0604435205459597,1.826939582824707,0.4051697552204132,0.0,0.0,0.9260514378547668,222.68777465820312,189.0,170.65631103515625,-35829.921875,2465.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.95703125,36000.0,0.0,0.0,0.8760321736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820749998092652,1.820778131484985,-2.812682942021638e-05,0.0,0.0008890613098628,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145371288061142,-4203.45947265625,304.1883544921875,0.7233030200004578,0.2972369492053985,0.273809552192688,293.4412536621094,297.1499938964844,293.1499938964844,0.3256137073040008,-6149.966796875,304.2106628417969,0.805151641368866,0.415113240480423,0.3999005854129791,293.2350158691406,297.1499938964844,293.1499938964844,0.5671049356460571,-7024.203125,304.19805908203125,0.9330320954322816,0.6503336429595947,0.4572010636329651,293.2555236816406,297.1499938964844,293.1499938964844,0.7180035710334778,-11414.65625,304.2117614746094,0.9913719296455384,0.7820892930030823,0.7421734929084778,293.2129821777344,297.1499938964844,293.1499938964844,0.059468850493431,-7730.2841796875,304.161376953125,0.5026349425315857,0.1053642854094505,0.504612922668457,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857537984848022,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.854762077331543,1.05083429813385,1.8039277791976929,0.4026678800582886,0.0,0.0,0.8753462433815002,210.9592437744141,177.0,100.51506042480467,-35475.7734375,2350.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1953125,36000.0,0.0,0.0,0.8678145408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576141357421875,1.7576411962509155,-2.709758337005041e-05,0.0,0.0008807214326225,0.0,0.0,628.9644165039062,0.0,0.0,0.0,0.9699480533599854,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145371288061142,-4203.45947265625,304.1883544921875,0.7233030200004578,0.2972369492053985,0.273809552192688,293.4412536621094,297.1499938964844,293.1499938964844,0.3256137073040008,-6149.966796875,304.2106628417969,0.805151641368866,0.415113240480423,0.3999005854129791,293.2350158691406,297.1499938964844,293.1499938964844,0.5671049356460571,-7024.203125,304.19805908203125,0.9330320954322816,0.6503336429595947,0.4572010636329651,293.2555236816406,297.1499938964844,293.1499938964844,0.7180035710334778,-11414.65625,304.2117614746094,0.9913719296455384,0.7820892930030823,0.7421734929084778,293.2129821777344,297.1499938964844,293.1499938964844,0.059468850493431,-7730.2841796875,304.161376953125,0.5026349425315857,0.1053642854094505,0.504612922668457,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857537984848022,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.854762077331543,1.05083429813385,1.8039277791976929,0.4026678800582886,0.0,0.0,0.8753462433815002,210.9592437744141,177.0,100.51506042480467,-35475.7734375,2350.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1953125,36000.0,0.0,0.0,0.8678145408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576141357421875,1.7576411962509155,-2.709758337005041e-05,0.0,0.0008807214326225,0.0,0.0,628.9644165039062,0.0,0.0,0.0,0.9699480533599854,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.209862932562828,-4132.07470703125,304.183349609375,0.7270761728286743,0.2922864556312561,0.2689109742641449,293.4437561035156,297.1499938964844,293.1499938964844,0.317603588104248,-6033.3837890625,304.20379638671875,0.8092102408409119,0.4072242081165313,0.392016053199768,293.2353515625,297.1499938964844,293.1499938964844,0.5638766288757324,-6998.34619140625,304.1873779296875,0.9440787434577942,0.6481108665466309,0.4553006291389465,293.2557983398437,297.1499938964844,293.1499938964844,0.7133088111877441,-11367.0966796875,304.1990051269531,0.998900294303894,0.7793570160865784,0.7388453483581543,293.2117004394531,297.1499938964844,293.1499938964844,0.058064080774784,-7611.95654296875,304.159912109375,0.5059913992881775,0.1040235161781311,0.4962912201881408,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749514102935791,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.8231091499328613,1.0413912534713743,1.7817180156707764,0.4001434445381164,0.0,0.0,0.8335044384002686,199.1421813964844,165.0,8.074135780334473,-34915.8515625,2238.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608824610710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656580686569214,1.656605839729309,-2.5062930944841355e-05,0.0,0.0008736862801015,0.0,0.0,541.4973754882812,0.0,0.0,0.0,0.9225640892982484,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.209862932562828,-4132.07470703125,304.183349609375,0.7270761728286743,0.2922864556312561,0.2689109742641449,293.4437561035156,297.1499938964844,293.1499938964844,0.317603588104248,-6033.3837890625,304.20379638671875,0.8092102408409119,0.4072242081165313,0.392016053199768,293.2353515625,297.1499938964844,293.1499938964844,0.5638766288757324,-6998.34619140625,304.1873779296875,0.9440787434577942,0.6481108665466309,0.4553006291389465,293.2557983398437,297.1499938964844,293.1499938964844,0.7133088111877441,-11367.0966796875,304.1990051269531,0.998900294303894,0.7793570160865784,0.7388453483581543,293.2117004394531,297.1499938964844,293.1499938964844,0.058064080774784,-7611.95654296875,304.159912109375,0.5059913992881775,0.1040235161781311,0.4962912201881408,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749514102935791,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.8231091499328613,1.0413912534713743,1.7817180156707764,0.4001434445381164,0.0,0.0,0.8335044384002686,199.1421813964844,165.0,8.074135780334473,-34915.8515625,2238.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.8608824610710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656580686569214,1.656605839729309,-2.5062930944841355e-05,0.0,0.0008736862801015,0.0,0.0,541.4973754882812,0.0,0.0,0.0,0.9225640892982484,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056841999292373,-4067.887939453125,304.1792297363281,0.7298651933670044,0.2876339852809906,0.2643860876560211,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118405342102051,0.3995591402053833,0.3844487369060516,293.23443603515625,297.1499938964844,293.1499938964844,0.5615570545196533,-6980.08447265625,304.17889404296875,0.953150987625122,0.6461342573165894,0.4536718130111694,293.24371337890625,297.1499938964844,293.1499938964844,0.6944933533668518,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790743708610535,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054687559604,-7523.90283203125,304.15838623046875,0.5090469121932983,0.1029985547065734,0.4898065626621246,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632480978965759,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.7770822048187256,1.0262954235076904,1.7507866621017456,0.3953298330307007,0.0,0.0,0.7956269383430481,189.0458831787109,168.0,-15.59164047241211,-34272.54296875,2113.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.851423978805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517104864120483,1.5517334938049316,-2.303070141351781e-05,0.0,0.0008640871383249,0.0,0.0,459.6668395996094,0.0,0.0,0.0,0.8736980557441711,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056841999292373,-4067.887939453125,304.1792297363281,0.7298651933670044,0.2876339852809906,0.2643860876560211,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118405342102051,0.3995591402053833,0.3844487369060516,293.23443603515625,297.1499938964844,293.1499938964844,0.5615570545196533,-6980.08447265625,304.17889404296875,0.953150987625122,0.6461342573165894,0.4536718130111694,293.24371337890625,297.1499938964844,293.1499938964844,0.6944933533668518,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790743708610535,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054687559604,-7523.90283203125,304.15838623046875,0.5090469121932983,0.1029985547065734,0.4898065626621246,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632480978965759,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.7770822048187256,1.0262954235076904,1.7507866621017456,0.3953298330307007,0.0,0.0,0.7956269383430481,189.0458831787109,168.0,-15.59164047241211,-34272.54296875,2113.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.851423978805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517104864120483,1.5517334938049316,-2.303070141351781e-05,0.0,0.0008640871383249,0.0,0.0,459.6668395996094,0.0,0.0,0.0,0.8736980557441711,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037541568279266,-4038.17529296875,304.17742919921875,0.7301559448242188,0.2853114008903503,0.2622199356555938,293.4454650878906,297.1499938964844,293.1499938964844,0.3066341578960418,-5871.91845703125,304.1959533691406,0.8117954134941101,0.3957026600837707,0.3807411193847656,293.23419189453125,297.1499938964844,293.1499938964844,0.5606889724731445,-6973.515625,304.1752319335937,0.9558444619178772,0.6451087594032288,0.4529055953025818,293.2312927246094,297.1499938964844,293.1499938964844,0.6872041821479797,-11028.7880859375,304.21600341796875,0.9990000128746032,0.7803242206573486,0.7139925360679626,293.20770263671875,297.1499938964844,293.1499938964844,0.0565967224538326,-7490.42138671875,304.1575927734375,0.5098253488540649,0.1025134548544883,0.4871507287025451,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.559187114238739,0.5056737661361694,0.5056737661361694,1.0,1.0,-2.757790327072144,1.0201570987701416,1.737633228302002,0.3932517170906067,0.0,0.0,0.7779413461685181,185.7156677246093,168.0,-27.95297813415528,-33969.5546875,2066.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89385986328125,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.0703125,36000.0,0.0,0.0,0.8408640623092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971944093704224,1.4972164630889893,-2.20236888708314e-05,0.0,0.0008533701184205,0.0,0.0,420.810302734375,0.0,0.0,0.0,0.8486614227294922,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.202058270573616,-4012.300048828125,304.175537109375,0.7297276258468628,0.2829905748367309,0.2600793242454529,293.4461364746094,297.1499938964844,293.1499938964844,0.3034338355064392,-5824.8515625,304.19342041015625,0.810876727104187,0.3918273448944092,0.3770415186882019,293.23406982421875,297.1499938964844,293.1499938964844,0.5604138970375061,-6972.9091796875,304.171142578125,0.95741468667984,0.6440662741661072,0.4521433413028717,293.21923828125,297.1499938964844,293.1499938964844,0.6828019618988037,-10977.0341796875,304.2119445800781,0.9990000128746032,0.7816616892814636,0.7095139026641846,293.2064208984375,297.1499938964844,293.1499938964844,0.0562860295176506,-7466.00390625,304.15679931640625,0.5100492238998413,0.1020306944847107,0.4846619665622711,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559056401252747,0.506725013256073,0.506725013256073,1.0,1.0,-2.741477727890014,1.0151385068893433,1.726339340209961,0.3917404115200043,0.0,0.0,0.7629879117012024,183.41796875,171.0,-48.228981018066406,-33669.7734375,2028.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133728027344,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.9765625,36000.0,0.0,0.0,0.8339208960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457658529281616,1.445786952972412,-2.108875196427107e-05,0.0,0.0008463236736133,0.0,0.0,386.1535339355469,0.0,0.0,0.0,0.8253234028816223,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542377948761,-3963.253173828125,304.1723937988281,0.7274792194366455,0.2783817052841186,0.2558857500553131,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.16650390625,304.1893310546875,0.807256281375885,0.3840408027172088,0.3696712255477905,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196620941162,-6975.42236328125,304.164306640625,0.9584088325500488,0.6419579982757568,0.4506489634513855,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.96875,304.1973571777344,0.9990000128746032,0.7837211489677429,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541362941265,-7424.974609375,304.1554260253906,0.5094062685966492,0.1010661646723747,0.4800260365009308,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512245893478394,0.508713960647583,0.508713960647583,1.0,1.0,-2.714898109436035,1.0073696374893188,1.7075283527374268,0.3896769285202026,0.0,0.0,0.7392290830612183,180.7878875732422,174.0,-66.08715057373047,-33187.234375,1974.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48046875,36000.0,0.0,0.0,0.8188735246658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360735297203064,1.3607548475265503,-1.958432949322741e-05,0.0,0.000831052486319,0.0,0.0,333.0895690917969,0.0,0.0,0.0,0.7870044708251953,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542377948761,-3963.253173828125,304.1723937988281,0.7274792194366455,0.2783817052841186,0.2558857500553131,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.16650390625,304.1893310546875,0.807256281375885,0.3840408027172088,0.3696712255477905,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196620941162,-6975.42236328125,304.164306640625,0.9584088325500488,0.6419579982757568,0.4506489634513855,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.96875,304.1973571777344,0.9990000128746032,0.7837211489677429,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541362941265,-7424.974609375,304.1554260253906,0.5094062685966492,0.1010661646723747,0.4800260365009308,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512245893478394,0.508713960647583,0.508713960647583,1.0,1.0,-2.714898109436035,1.0073696374893188,1.7075283527374268,0.3896769285202026,0.0,0.0,0.7392290830612183,180.7878875732422,174.0,-66.08715057373047,-33187.234375,1974.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48046875,36000.0,0.0,0.0,0.8188735246658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360735297203064,1.3607548475265503,-1.958432949322741e-05,0.0,0.000831052486319,0.0,0.0,333.0895690917969,0.0,0.0,0.0,0.7870044708251953,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944167613983,-3914.40478515625,304.17022705078125,0.723878026008606,0.2738212347030639,0.2517949044704437,293.4490051269531,297.1499938964844,293.1499938964844,0.291007936000824,-5639.7998046875,304.1866455078125,0.8017642498016357,0.376206636428833,0.3623188436031341,293.234130859375,297.1499938964844,293.1499938964844,0.5602527856826782,-6977.107421875,304.1596984863281,0.9573237299919128,0.639801025390625,0.4491705298423767,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.5830078125,304.1798400878906,0.9990000128746032,0.7842300534248352,0.7050376534461975,293.2021789550781,297.1499938964844,293.1499938964844,0.0552483834326267,-7385.810546875,304.15447998046875,0.5076967477798462,0.1000929474830627,0.4756761789321899,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.548348069190979,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.69406795501709,1.0017266273498535,1.692341446876526,0.3884952366352081,0.0,0.0,0.7218565940856934,180.0202178955078,177.0,-67.822509765625,-32803.01953125,1938.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30078125,36000.0,0.0,0.0,0.7981584668159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961534261703491,1.2961719036102295,-1.849099317041692e-05,0.0,0.0008100293925963,0.0,0.0,296.3556213378906,0.0,0.0,0.0,0.758267879486084,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944167613983,-3914.40478515625,304.17022705078125,0.723878026008606,0.2738212347030639,0.2517949044704437,293.4490051269531,297.1499938964844,293.1499938964844,0.291007936000824,-5639.7998046875,304.1866455078125,0.8017642498016357,0.376206636428833,0.3623188436031341,293.234130859375,297.1499938964844,293.1499938964844,0.5602527856826782,-6977.107421875,304.1596984863281,0.9573237299919128,0.639801025390625,0.4491705298423767,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.5830078125,304.1798400878906,0.9990000128746032,0.7842300534248352,0.7050376534461975,293.2021789550781,297.1499938964844,293.1499938964844,0.0552483834326267,-7385.810546875,304.15447998046875,0.5076967477798462,0.1000929474830627,0.4756761789321899,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.548348069190979,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.69406795501709,1.0017266273498535,1.692341446876526,0.3884952366352081,0.0,0.0,0.7218565940856934,180.0202178955078,177.0,-67.822509765625,-32803.01953125,1938.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30078125,36000.0,0.0,0.0,0.7981584668159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961534261703491,1.2961719036102295,-1.849099317041692e-05,0.0,0.0008100293925963,0.0,0.0,296.3556213378906,0.0,0.0,0.0,0.758267879486084,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926636546850204,-3867.341552734375,304.1685485839844,0.7193316221237183,0.269314706325531,0.2477917671203613,293.45050048828125,297.1499938964844,293.1499938964844,0.2848577201366424,-5546.98046875,304.1846923828125,0.7950343489646912,0.3683300912380218,0.3549670279026031,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252815246582,-6980.56884765625,304.1562194824219,0.9548054337501526,0.637601912021637,0.4476921856403351,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395632743835,-11042.791015625,304.1618957519531,0.9990000128746032,0.7829664945602417,0.7079161405563354,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733083367347,-7349.3427734375,304.1537780761719,0.5052603483200073,0.0990930125117302,0.4714325070381164,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466815829277039,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.6770029067993164,0.9974477887153624,1.6795551776885986,0.3878646492958069,0.0,0.0,0.7115635275840759,180.5007781982422,180.0,-70.61427307128906,-32455.396484375,1914.5384521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.27734375,36000.0,0.0,0.0,0.7810754179954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530503273010254,1.2530680894851685,-1.77687979885377e-05,0.0,0.0007926922407932,0.0,0.0,273.2956848144531,0.0,0.0,0.0,0.7393196225166321,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926636546850204,-3867.341552734375,304.1685485839844,0.7193316221237183,0.269314706325531,0.2477917671203613,293.45050048828125,297.1499938964844,293.1499938964844,0.2848577201366424,-5546.98046875,304.1846923828125,0.7950343489646912,0.3683300912380218,0.3549670279026031,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252815246582,-6980.56884765625,304.1562194824219,0.9548054337501526,0.637601912021637,0.4476921856403351,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395632743835,-11042.791015625,304.1618957519531,0.9990000128746032,0.7829664945602417,0.7079161405563354,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733083367347,-7349.3427734375,304.1537780761719,0.5052603483200073,0.0990930125117302,0.4714325070381164,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466815829277039,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.6770029067993164,0.9974477887153624,1.6795551776885986,0.3878646492958069,0.0,0.0,0.7115635275840759,180.5007781982422,180.0,-70.61427307128906,-32455.396484375,1914.5384521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.27734375,36000.0,0.0,0.0,0.7810754179954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530503273010254,1.2530680894851685,-1.77687979885377e-05,0.0,0.0007926922407932,0.0,0.0,273.2956848144531,0.0,0.0,0.0,0.7393196225166321,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895413845777511,-3818.29443359375,304.1675720214844,0.7140690088272095,0.2648648917675018,0.2438665926456451,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647941589355,-5449.39501953125,304.1838073730469,0.7874963879585266,0.3604143857955932,0.3476061522960663,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136254310608,-6979.3935546875,304.154541015625,0.9513000249862672,0.6353621482849121,0.4462084770202636,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647885322571,-11141.484375,304.1464538574219,0.9990000128746032,0.7799938917160034,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542344860732555,-7306.8193359375,304.1534118652344,0.5023462772369385,0.0980599373579025,0.4671816229820251,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205342292786,0.514046847820282,0.514046847820282,1.0,1.0,-2.662360191345215,0.9940417408943176,1.6683183908462524,0.387584775686264,0.0,0.0,0.7063764333724976,181.82003784179688,183.0,-61.58255386352539,-32179.994140625,1898.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649521827697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294797897338867,1.2294971942901611,-1.737075945129618e-05,0.0,0.0007763292524032,0.0,0.0,261.1053161621094,0.0,0.0,0.0,0.7289679050445557,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895413845777511,-3818.29443359375,304.1675720214844,0.7140690088272095,0.2648648917675018,0.2438665926456451,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647941589355,-5449.39501953125,304.1838073730469,0.7874963879585266,0.3604143857955932,0.3476061522960663,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136254310608,-6979.3935546875,304.154541015625,0.9513000249862672,0.6353621482849121,0.4462084770202636,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647885322571,-11141.484375,304.1464538574219,0.9990000128746032,0.7799938917160034,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542344860732555,-7306.8193359375,304.1534118652344,0.5023462772369385,0.0980599373579025,0.4671816229820251,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205342292786,0.514046847820282,0.514046847820282,1.0,1.0,-2.662360191345215,0.9940417408943176,1.6683183908462524,0.387584775686264,0.0,0.0,0.7063764333724976,181.82003784179688,183.0,-61.58255386352539,-32179.994140625,1898.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649521827697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294797897338867,1.2294971942901611,-1.737075945129618e-05,0.0,0.0007763292524032,0.0,0.0,261.1053161621094,0.0,0.0,0.0,0.7289679050445557,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879620254039764,-3793.325439453125,304.1672668457031,0.7111963629722595,0.2626625597476959,0.2419310957193374,293.4527282714844,297.1499938964844,293.1499938964844,0.2752010822296142,-5399.24072265625,304.18359375,0.7835243940353394,0.3564432561397552,0.3439200818538666,293.2352600097656,297.1499938964844,293.1499938964844,0.5599932074546814,-6977.48046875,304.15411376953125,0.9492766857147216,0.6342270374298096,0.4454613924026489,293.20953369140625,297.1499938964844,293.1499938964844,0.6959330439567566,-11197.6015625,304.13970947265625,0.9990000128746032,0.7779086232185364,0.7156875133514404,293.1988830566406,297.1499938964844,293.1499938964844,0.0539456941187381,-7283.7646484375,304.1533203125,0.5007712244987488,0.0975332856178283,0.4650436341762543,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456042885780334,0.5148890614509583,0.5148890614509583,1.0,1.0,-2.6556639671325684,0.99256831407547,1.6630955934524536,0.3875399827957153,0.0,0.0,0.7054474949836731,182.7048797607422,183.0,-56.76532745361328,-32057.392578125,1891.9886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0659484863281,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.26171875,36000.0,0.0,0.0,0.7526211142539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234362363815308,1.2234535217285156,-1.7262609617318958e-05,0.0,0.0007638147799298,0.0,0.0,257.9635925292969,0.0,0.0,0.0,0.7263216376304626,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864275485277176,-3769.070068359375,304.1669006347656,0.7081615328788757,0.2604767680168152,0.2400132864713668,293.4534606933594,297.1499938964844,293.1499938964844,0.2719758749008178,-5349.5966796875,304.183349609375,0.7794617414474487,0.3524651527404785,0.3402301371097564,293.2355651855469,297.1499938964844,293.1499938964844,0.5598551034927368,-6976.4189453125,304.1535949707031,0.947117030620575,0.6330848336219788,0.4447111189365387,293.2182006835937,297.1499938964844,293.1499938964844,0.7004973888397217,-11259.6220703125,304.13330078125,0.9990000128746032,0.7754523754119873,0.718875527381897,293.19842529296875,297.1499938964844,293.1499938964844,0.053665492683649,-7261.57373046875,304.1532287597656,0.4991448819637298,0.0970027148723602,0.4629016518592834,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454960465431213,0.5157300233840942,0.5157300233840942,1.0,1.0,-2.649280309677124,0.991214156150818,1.6580660343170166,0.3875471949577331,0.0,0.0,0.70597243309021,183.7032012939453,186.0,-58.078861236572266,-31917.5078125,1886.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.11328125,36000.0,0.0,0.0,0.7449378967285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210639715194702,1.2210811376571655,-1.720904401736334e-05,0.0,0.0007560172816738,0.0,0.0,256.61328125,0.0,0.0,0.0,0.7253134250640869,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833453476428985,-3720.0791015625,304.1664123535156,0.7018280029296875,0.2561593353748321,0.2362338602542877,293.4548645019531,297.1499938964844,293.1499938964844,0.2654263079166412,-5248.1650390625,304.18316650390625,0.7711648344993591,0.3444937467575073,0.3328429758548736,293.2362060546875,297.1499938964844,293.1499938964844,0.559407114982605,-6972.31103515625,304.1531982421875,0.9424853324890136,0.6307881474494934,0.4432078599929809,293.23876953125,297.1499938964844,293.1499938964844,0.710332453250885,-11390.53515625,304.1225891113281,0.9990000128746032,0.7695639729499817,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765429139137,-7214.56201171875,304.15313720703125,0.49578458070755,0.09592767059803,0.4586087167263031,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455260276794434,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.63718318939209,0.988774836063385,1.64840829372406,0.3876930773258209,0.0,0.0,0.7106304168701172,185.96731567382807,189.0,-51.25114059448242,-31690.75,1878.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312958836555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297371625900269,1.2297544479370115,-1.7299435057793744e-05,0.0,0.0007421723566949,0.0,0.0,260.3931884765625,0.0,0.0,0.0,0.729054868221283,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833453476428985,-3720.0791015625,304.1664123535156,0.7018280029296875,0.2561593353748321,0.2362338602542877,293.4548645019531,297.1499938964844,293.1499938964844,0.2654263079166412,-5248.1650390625,304.18316650390625,0.7711648344993591,0.3444937467575073,0.3328429758548736,293.2362060546875,297.1499938964844,293.1499938964844,0.559407114982605,-6972.31103515625,304.1531982421875,0.9424853324890136,0.6307881474494934,0.4432078599929809,293.23876953125,297.1499938964844,293.1499938964844,0.710332453250885,-11390.53515625,304.1225891113281,0.9990000128746032,0.7695639729499817,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765429139137,-7214.56201171875,304.15313720703125,0.49578458070755,0.09592767059803,0.4586087167263031,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455260276794434,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.63718318939209,0.988774836063385,1.64840829372406,0.3876930773258209,0.0,0.0,0.7106304168701172,185.96731567382807,189.0,-51.25114059448242,-31690.75,1878.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312958836555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297371625900269,1.2297544479370115,-1.7299435057793744e-05,0.0,0.0007421723566949,0.0,0.0,260.3931884765625,0.0,0.0,0.0,0.729054868221283,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801344901323318,-3668.451171875,304.16632080078125,0.69427889585495,0.2519412934780121,0.2325956225395202,293.4560241699219,297.1499938964844,293.1499938964844,0.2585667073726654,-5140.822265625,304.1835632324219,0.7616530060768127,0.3365350067615509,0.32551971077919,293.2367553710937,297.1499938964844,293.1499938964844,0.5582523345947266,-6960.65234375,304.15411376953125,0.9359164237976074,0.6284909844398499,0.4417479336261749,293.2571716308594,297.1499938964844,293.1499938964844,0.7118604183197021,-11403.072265625,304.1299743652344,0.9961615204811096,0.7635629177093506,0.725021481513977,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404607713222,-7162.650390625,304.1531677246094,0.4916271269321441,0.0948619544506073,0.4546008706092834,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453363656997681,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.6165366172790527,0.9830121397972108,1.6335245370864868,0.386562168598175,0.0,0.0,0.717124342918396,189.5334930419922,192.0,-31.0041732788086,-31421.072265625,1863.7347412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152008414268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484296560287476,1.2484471797943115,-1.7560885680723004e-05,0.0,0.0007258379482664,0.0,0.0,269.41082763671875,0.0,0.0,0.0,0.737156331539154,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801344901323318,-3668.451171875,304.16632080078125,0.69427889585495,0.2519412934780121,0.2325956225395202,293.4560241699219,297.1499938964844,293.1499938964844,0.2585667073726654,-5140.822265625,304.1835632324219,0.7616530060768127,0.3365350067615509,0.32551971077919,293.2367553710937,297.1499938964844,293.1499938964844,0.5582523345947266,-6960.65234375,304.15411376953125,0.9359164237976074,0.6284909844398499,0.4417479336261749,293.2571716308594,297.1499938964844,293.1499938964844,0.7118604183197021,-11403.072265625,304.1299743652344,0.9961615204811096,0.7635629177093506,0.725021481513977,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404607713222,-7162.650390625,304.1531677246094,0.4916271269321441,0.0948619544506073,0.4546008706092834,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453363656997681,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.6165366172790527,0.9830121397972108,1.6335245370864868,0.386562168598175,0.0,0.0,0.717124342918396,189.5334930419922,192.0,-31.0041732788086,-31421.072265625,1863.7347412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152008414268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484296560287476,1.2484471797943115,-1.7560885680723004e-05,0.0,0.0007258379482664,0.0,0.0,269.41082763671875,0.0,0.0,0.0,0.737156331539154,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769592016935348,-3617.18359375,304.1661682128906,0.6867632865905762,0.2477705329656601,0.2290211319923401,293.45721435546875,297.1499938964844,293.1499938964844,0.2516711354255676,-5032.28564453125,304.1838684082031,0.7523026466369629,0.3285420835018158,0.3181869089603424,293.2375183105469,297.1499938964844,293.1499938964844,0.5569493770599365,-6947.63427734375,304.1548767089844,0.929245948791504,0.6261411905288696,0.4402671754360199,293.2643127441406,297.1499938964844,293.1499938964844,0.7094447612762451,-11364.12109375,304.1404724121094,0.9909147620201112,0.7593829035758972,0.7209281921386719,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015176057815,-7110.5224609375,304.1531677246094,0.4874593317508697,0.0937924683094024,0.4506486058235168,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447623133659363,0.521421492099762,0.521421492099762,1.0,1.0,-2.59199857711792,0.9757190942764282,1.6162796020507812,0.3846222758293152,0.0,0.0,0.7255008816719055,193.13023376464844,195.0,-28.079837799072266,-31071.59765625,1843.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048386931419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711468935012815,1.271164894104004,-1.7893826225190423e-05,0.0,0.0007153216865845,0.0,0.0,280.79266357421875,0.0,0.0,0.0,0.7472211122512817,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769592016935348,-3617.18359375,304.1661682128906,0.6867632865905762,0.2477705329656601,0.2290211319923401,293.45721435546875,297.1499938964844,293.1499938964844,0.2516711354255676,-5032.28564453125,304.1838684082031,0.7523026466369629,0.3285420835018158,0.3181869089603424,293.2375183105469,297.1499938964844,293.1499938964844,0.5569493770599365,-6947.63427734375,304.1548767089844,0.929245948791504,0.6261411905288696,0.4402671754360199,293.2643127441406,297.1499938964844,293.1499938964844,0.7094447612762451,-11364.12109375,304.1404724121094,0.9909147620201112,0.7593829035758972,0.7209281921386719,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015176057815,-7110.5224609375,304.1531677246094,0.4874593317508697,0.0937924683094024,0.4506486058235168,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447623133659363,0.521421492099762,0.521421492099762,1.0,1.0,-2.59199857711792,0.9757190942764282,1.6162796020507812,0.3846222758293152,0.0,0.0,0.7255008816719055,193.13023376464844,195.0,-28.079837799072266,-31071.59765625,1843.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048386931419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711468935012815,1.271164894104004,-1.7893826225190423e-05,0.0,0.0007153216865845,0.0,0.0,280.79266357421875,0.0,0.0,0.0,0.7472211122512817,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737417131662368,-3564.892333984375,304.1661376953125,0.6797621846199036,0.2436772137880325,0.2254882305860519,293.45831298828125,297.1499938964844,293.1499938964844,0.2446329891681671,-4920.65869140625,304.1842956542969,0.7435624003410339,0.3205350339412689,0.3108120262622833,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098320960999,-6931.16455078125,304.156005859375,0.9232239723205566,0.623772144317627,0.4387530088424682,293.2671203613281,297.1499938964844,293.1499938964844,0.7072376608848572,-11330.9970703125,304.1472473144531,0.9861775040626526,0.7559155821800232,0.717745840549469,293.1957397460937,297.1499938964844,293.1499938964844,0.0511228665709495,-7054.828125,304.1532287597656,0.4835206568241119,0.0927465856075286,0.4466750919818878,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440964698791504,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.568474054336548,0.9687747955322266,1.5996993780136108,0.3828088939189911,0.0,0.0,0.7354301810264587,196.3456268310547,198.0,-20.32421112060547,-30766.03515625,1822.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966004371643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007153272628784,1.3007336854934692,-1.834289651014842e-05,0.0,0.0007069609127938,0.0,0.0,296.2123413085937,0.0,0.0,0.0,0.7602925300598145,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737417131662368,-3564.892333984375,304.1661376953125,0.6797621846199036,0.2436772137880325,0.2254882305860519,293.45831298828125,297.1499938964844,293.1499938964844,0.2446329891681671,-4920.65869140625,304.1842956542969,0.7435624003410339,0.3205350339412689,0.3108120262622833,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098320960999,-6931.16455078125,304.156005859375,0.9232239723205566,0.623772144317627,0.4387530088424682,293.2671203613281,297.1499938964844,293.1499938964844,0.7072376608848572,-11330.9970703125,304.1472473144531,0.9861775040626526,0.7559155821800232,0.717745840549469,293.1957397460937,297.1499938964844,293.1499938964844,0.0511228665709495,-7054.828125,304.1532287597656,0.4835206568241119,0.0927465856075286,0.4466750919818878,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440964698791504,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.568474054336548,0.9687747955322266,1.5996993780136108,0.3828088939189911,0.0,0.0,0.7354301810264587,196.3456268310547,198.0,-20.32421112060547,-30766.03515625,1822.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966004371643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007153272628784,1.3007336854934692,-1.834289651014842e-05,0.0,0.0007069609127938,0.0,0.0,296.2123413085937,0.0,0.0,0.0,0.7602925300598145,4.0,0.0,1.0
