time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721338331699371,-3538.64892578125,304.1661376953125,0.676401674747467,0.2416664212942123,0.2237497419118881,293.45880126953125,297.1499938964844,293.1499938964844,0.2410813570022583,-4864.0244140625,304.1845092773437,0.739342212677002,0.3165340423583984,0.3071216940879822,293.2386169433594,297.1499938964844,293.1499938964844,0.5543842315673828,-6921.8759765625,304.1565856933594,0.9203718304634094,0.6225851774215698,0.4379909932613373,293.2679138183594,297.1499938964844,293.1499938964844,0.7060468792915344,-11313.9794921875,304.14990234375,0.9838705062866212,0.7542730569839478,0.7162706851959229,293.19537353515625,297.1499938964844,293.1499938964844,0.0507797598838806,-7026.6025390625,304.1532897949219,0.4815841019153595,0.0922367647290229,0.4447302520275116,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437536239624023,0.5244941711425781,0.5244941711425781,1.0,1.0,-2.556926250457764,0.96536785364151,1.5915583372116089,0.3819224834442138,0.0,0.0,0.7407265305519104,197.883544921875,198.0,-16.64253807067871,-30621.298828125,1812.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884117722511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316723108291626,1.316741704940796,-1.859314215835184e-05,0.0,0.0006986504304222,0.0,0.0,304.8488464355469,0.0,0.0,0.0,0.7674190998077393,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705793440341949,-3513.2900390625,304.166015625,0.6731194853782654,0.2396797090768814,0.2220311164855957,293.459228515625,297.1499938964844,293.1499938964844,0.2375834733247757,-4808.15087890625,304.1846008300781,0.7351912260055542,0.3125365972518921,0.3034322559833526,293.23895263671875,297.1499938964844,293.1499938964844,0.5535495281219482,-6913.61865234375,304.1568908691406,0.9176061153411864,0.6213988661766052,0.4372275769710541,293.2685241699219,297.1499938964844,293.1499938964844,0.7049635052680969,-11298.84765625,304.1518859863281,0.9815736413002014,0.7526589035987854,0.7148283123970032,293.19500732421875,297.1499938964844,293.1499938964844,0.0504545830190181,-7000.05810546875,304.1532592773437,0.4796452224254608,0.0917349681258201,0.4428167343139648,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434114933013916,0.5255206823348999,0.5255206823348999,1.0,1.0,-2.545478820800781,0.961987853050232,1.5834908485412598,0.381041944026947,0.0,0.0,0.7466163039207458,199.3951416015625,201.0,-19.32649612426757,-30454.771484375,1802.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848879456520081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334903717041016,1.3335092067718506,-1.8858121620723978e-05,0.0,0.0006950741517357,0.0,0.0,314.0863952636719,0.0,0.0,0.0,0.7749472856521606,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.167510986328125,-3463.04736328125,304.1658020019531,0.6667771935462952,0.2357807010412216,0.218657985329628,293.4599609375,297.1499938964844,293.1499938964844,0.2305837422609329,-4695.740234375,304.18475341796875,0.727009654045105,0.3045558333396911,0.2960624992847442,293.239501953125,297.1499938964844,293.1499938964844,0.5517948269844055,-6896.22998046875,304.15753173828125,0.9123244285583496,0.6190346479415894,0.4357042014598846,293.26934814453125,297.1499938964844,293.1499938964844,0.7026551961898804,-11267.390625,304.15509033203125,0.9769808053970336,0.7494880557060242,0.7120058536529541,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099438846111,-6947.40771484375,304.1532592773437,0.4757041335105896,0.0907537117600441,0.4390814304351806,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427427291870117,0.5275782942771912,0.5275782942771912,1.0,1.0,-2.5228612422943115,0.9552997350692748,1.5675616264343262,0.3792938888072967,0.0,0.0,0.7597599029541016,202.3668212890625,204.0,-15.600838661193848,-30166.01953125,1782.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792821884155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723037242889404,1.3723231554031372,-1.948160024767276e-05,0.0,0.0006893850513733,0.0,0.0,336.2196655273437,0.0,0.0,0.0,0.7923864126205444,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.167510986328125,-3463.04736328125,304.1658020019531,0.6667771935462952,0.2357807010412216,0.218657985329628,293.4599609375,297.1499938964844,293.1499938964844,0.2305837422609329,-4695.740234375,304.18475341796875,0.727009654045105,0.3045558333396911,0.2960624992847442,293.239501953125,297.1499938964844,293.1499938964844,0.5517948269844055,-6896.22998046875,304.15753173828125,0.9123244285583496,0.6190346479415894,0.4357042014598846,293.26934814453125,297.1499938964844,293.1499938964844,0.7026551961898804,-11267.390625,304.15509033203125,0.9769808053970336,0.7494880557060242,0.7120058536529541,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099438846111,-6947.40771484375,304.1532592773437,0.4757041335105896,0.0907537117600441,0.4390814304351806,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427427291870117,0.5275782942771912,0.5275782942771912,1.0,1.0,-2.5228612422943115,0.9552997350692748,1.5675616264343262,0.3792938888072967,0.0,0.0,0.7597599029541016,202.3668212890625,204.0,-15.600838661193848,-30166.01953125,1782.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792821884155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723037242889404,1.3723231554031372,-1.948160024767276e-05,0.0,0.0006893850513733,0.0,0.0,336.2196655273437,0.0,0.0,0.0,0.7923864126205444,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644148677587509,-3411.984130859375,304.16571044921875,0.6607089042663574,0.2319782525300979,0.2153695374727249,293.46051025390625,297.1499938964844,293.1499938964844,0.2234723716974258,-4580.56884765625,304.1850280761719,0.7187856435775757,0.2965936660766601,0.2887067198753357,293.239990234375,297.1499938964844,293.1499938964844,0.5496441721916199,-6874.75927734375,304.1586303710937,0.9073620438575744,0.6166670918464661,0.4341789186000824,293.2699279785156,297.1499938964844,293.1499938964844,0.6998000144958496,-11229.353515625,304.1581420898437,0.9723498225212096,0.7463483810424805,0.7092201113700867,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390116512775,-6892.1904296875,304.1532897949219,0.4715829789638519,0.0897981226444244,0.4354569613933563,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421059131622314,0.5296449661254883,0.5296449661254883,1.0,1.0,-2.500538110733032,0.94868004322052,1.5518579483032229,0.377552717924118,0.0,0.0,0.7728366851806641,205.30421447753903,207.0,-7.6457743644714355,-29901.240234375,1763.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.670515239238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121607542037964,1.4121809005737305,-2.015336031035985e-05,0.0,0.0006804877193644,0.0,0.0,360.27716064453125,0.0,0.0,0.0,0.8104288578033447,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644148677587509,-3411.984130859375,304.16571044921875,0.6607089042663574,0.2319782525300979,0.2153695374727249,293.46051025390625,297.1499938964844,293.1499938964844,0.2234723716974258,-4580.56884765625,304.1850280761719,0.7187856435775757,0.2965936660766601,0.2887067198753357,293.239990234375,297.1499938964844,293.1499938964844,0.5496441721916199,-6874.75927734375,304.1586303710937,0.9073620438575744,0.6166670918464661,0.4341789186000824,293.2699279785156,297.1499938964844,293.1499938964844,0.6998000144958496,-11229.353515625,304.1581420898437,0.9723498225212096,0.7463483810424805,0.7092201113700867,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390116512775,-6892.1904296875,304.1532897949219,0.4715829789638519,0.0897981226444244,0.4354569613933563,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421059131622314,0.5296449661254883,0.5296449661254883,1.0,1.0,-2.500538110733032,0.94868004322052,1.5518579483032229,0.377552717924118,0.0,0.0,0.7728366851806641,205.30421447753903,207.0,-7.6457743644714355,-29901.240234375,1763.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.670515239238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121607542037964,1.4121809005737305,-2.015336031035985e-05,0.0,0.0006804877193644,0.0,0.0,360.27716064453125,0.0,0.0,0.0,0.8104288578033447,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614595651626587,-3363.15380859375,304.1653747558594,0.6549055576324463,0.2282722443342209,0.2121654748916626,293.4608764648437,297.1499938964844,293.1499938964844,0.2164870202541351,-4466.78759765625,304.1849670410156,0.7101743221282959,0.2886537909507751,0.2813680768013,293.2403869628906,297.1499938964844,293.1499938964844,0.5476319789886475,-6854.93115234375,304.1590881347656,0.9027430415153505,0.6143029928207397,0.4326525032520294,293.2702941894531,297.1499938964844,293.1499938964844,0.6970675587654114,-11193.8115234375,304.1599426269531,0.9676701426506042,0.7432352304458618,0.7064555883407593,293.1925964355469,297.1499938964844,293.1499938964844,0.0485052727162838,-6840.4208984375,304.1532592773437,0.4671737551689148,0.088864766061306,0.4319289624691009,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076017379761,0.5317216515541077,0.5317216515541077,1.0,1.0,-2.4784772396087646,0.9421178698539734,1.536359429359436,0.3758133947849273,0.0,0.0,0.7870569229125977,208.2254638671875,210.0,-10.02240753173828,-29612.509765625,1744.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667943000793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529887437820437,1.4530096054077148,-2.085778760374524e-05,0.0,0.000676711439155,0.0,0.0,386.1459045410156,0.0,0.0,0.0,0.8291043639183044,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614595651626587,-3363.15380859375,304.1653747558594,0.6549055576324463,0.2282722443342209,0.2121654748916626,293.4608764648437,297.1499938964844,293.1499938964844,0.2164870202541351,-4466.78759765625,304.1849670410156,0.7101743221282959,0.2886537909507751,0.2813680768013,293.2403869628906,297.1499938964844,293.1499938964844,0.5476319789886475,-6854.93115234375,304.1590881347656,0.9027430415153505,0.6143029928207397,0.4326525032520294,293.2702941894531,297.1499938964844,293.1499938964844,0.6970675587654114,-11193.8115234375,304.1599426269531,0.9676701426506042,0.7432352304458618,0.7064555883407593,293.1925964355469,297.1499938964844,293.1499938964844,0.0485052727162838,-6840.4208984375,304.1532592773437,0.4671737551689148,0.088864766061306,0.4319289624691009,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076017379761,0.5317216515541077,0.5317216515541077,1.0,1.0,-2.4784772396087646,0.9421178698539734,1.536359429359436,0.3758133947849273,0.0,0.0,0.7870569229125977,208.2254638671875,210.0,-10.02240753173828,-29612.509765625,1744.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667943000793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529887437820437,1.4530096054077148,-2.085778760374524e-05,0.0,0.000676711439155,0.0,0.0,386.1459045410156,0.0,0.0,0.0,0.8291043639183044,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584930270910263,-3313.7841796875,304.1651916503906,0.6493635177612305,0.2246631234884262,0.2090474963188171,293.4610595703125,297.1499938964844,293.1499938964844,0.2094279080629348,-4350.78466796875,304.1850891113281,0.7010101675987244,0.2807385325431824,0.2740503251552582,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747344970703,-6831.486328125,304.1600036621094,0.8983621597290039,0.6119423508644104,0.4311296641826629,293.2705078125,297.1499938964844,293.1499938964844,0.6938759684562683,-11152.4208984375,304.1619567871094,0.962949275970459,0.7401438355445862,0.7037145495414734,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463359177112,-6786.19921875,304.1532592773437,0.4623753726482391,0.0879522264003753,0.4284915924072265,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523248672485,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.4566869735717773,0.9356176853179932,1.5210692882537842,0.3740789592266083,0.0,0.0,0.8010314702987671,211.1385498046875,213.0,-2.2182064056396484,-29364.3515625,1726.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643505096435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947057962417605,1.494727373123169,-2.1605617803288624e-05,0.0,0.0006742313271388,0.0,0.0,414.0421142578125,0.0,0.0,0.0,0.848223090171814,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584930270910263,-3313.7841796875,304.1651916503906,0.6493635177612305,0.2246631234884262,0.2090474963188171,293.4610595703125,297.1499938964844,293.1499938964844,0.2094279080629348,-4350.78466796875,304.1850891113281,0.7010101675987244,0.2807385325431824,0.2740503251552582,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747344970703,-6831.486328125,304.1600036621094,0.8983621597290039,0.6119423508644104,0.4311296641826629,293.2705078125,297.1499938964844,293.1499938964844,0.6938759684562683,-11152.4208984375,304.1619567871094,0.962949275970459,0.7401438355445862,0.7037145495414734,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463359177112,-6786.19921875,304.1532592773437,0.4623753726482391,0.0879522264003753,0.4284915924072265,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523248672485,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.4566869735717773,0.9356176853179932,1.5210692882537842,0.3740789592266083,0.0,0.0,0.8010314702987671,211.1385498046875,213.0,-2.2182064056396484,-29364.3515625,1726.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643505096435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947057962417605,1.494727373123169,-2.1605617803288624e-05,0.0,0.0006742313271388,0.0,0.0,414.0421142578125,0.0,0.0,0.0,0.848223090171814,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570071429014206,-3288.928466796875,304.1651306152344,0.6466861963272095,0.2228944152593612,0.2075204253196716,293.4610900878906,297.1499938964844,293.1499938964844,0.2058755606412887,-4292.0234375,304.1851806640625,0.6963930130004883,0.2767900824546814,0.2703993916511535,293.24090576171875,297.1499938964844,293.1499938964844,0.543961763381958,-6818.3837890625,304.1605529785156,0.8962080478668213,0.6107601523399353,0.430366963148117,293.2705993652344,297.1499938964844,293.1499938964844,0.6921032667160034,-11129.4951171875,304.1629943847656,0.9605721831321716,0.7386012673377991,0.7023472785949707,293.1913757324219,297.1499938964844,293.1499938964844,0.0475076548755168,-6758.2001953125,304.1532897949219,0.4599235951900482,0.0875032395124435,0.4268052279949188,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406908392906189,0.5348564982414246,0.5348564982414246,1.0,1.0,-2.445881128311157,0.9323868155479432,1.5134942531585691,0.3732121586799621,0.0,0.0,0.807558000087738,212.5948486328125,213.0,2.348953485488892,-29248.484375,1717.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6586995124816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143057107925415,1.5143276453018188,-2.196770947193727e-05,0.0,0.0006684962427243,0.0,0.0,427.6860656738281,0.0,0.0,0.0,0.857250988483429,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555711328983307,-3264.91064453125,304.1650085449219,0.64406818151474,0.2211481481790542,0.2060136646032333,293.46112060546875,297.1499938964844,293.1499938964844,0.2023774534463882,-4234.00732421875,304.18511962890625,0.6917670965194702,0.2728469967842102,0.2667534053325653,293.2410583496094,297.1499938964844,293.1499938964844,0.5427325963973999,-6806.23388671875,304.1608581542969,0.894077718257904,0.6095781326293945,0.4296035468578338,293.2706604003906,297.1499938964844,293.1499938964844,0.6904279589653015,-11108.0771484375,304.1636657714844,0.958185613155365,0.7370619773864746,0.700981855392456,293.1909484863281,297.1499938964844,293.1499938964844,0.0471838563680648,-6731.5966796875,304.1532897949219,0.4575227797031402,0.0870587304234504,0.4251386225223541,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.540439784526825,0.5359075665473938,0.5359075665473938,1.0,1.0,-2.4351305961608887,0.9291673302650452,1.5059633255004885,0.3723450899124145,0.0,0.0,0.814176082611084,214.05128479003903,216.0,0.1449598371982574,-29109.0625,1708.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574762463569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329667329788208,1.5329890251159668,-2.231672988273204e-05,0.0,0.00066725484794,0.0,0.0,440.9732360839844,0.0,0.0,0.0,0.8659035563468933,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284979820251,-3217.200439453125,304.16473388671875,0.6389543414115906,0.217653751373291,0.2030233144760131,293.4615173339844,297.1499938964844,293.1499938964844,0.1953848898410797,-4117.326171875,304.1850891113281,0.6824588179588318,0.2648850679397583,0.2594237625598907,293.24139404296875,297.1499938964844,293.1499938964844,0.5402559638023376,-6781.75439453125,304.1614074707031,0.889875054359436,0.607207715511322,0.4280755519866943,293.2707214355469,297.1499938964844,293.1499938964844,0.6870474219322205,-11064.990234375,304.1647644042969,0.9533782601356506,0.7339895367622375,0.6982603669166565,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456172823905,-6679.19970703125,304.1532592773437,0.4528630673885345,0.0861816555261612,0.4218643009662628,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399644374847412,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.41369366645813,0.9227290153503418,1.490964651107788,0.3706020712852478,0.0,0.0,0.827601432800293,216.97755432128903,219.0,3.1149470806121826,-28867.259765625,1691.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556828618049622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706175565719604,1.5706405639648438,-2.3027607312542383e-05,0.0,0.0006654347525909,0.0,0.0,468.5920104980469,0.0,0.0,0.0,0.8833749294281006,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284979820251,-3217.200439453125,304.16473388671875,0.6389543414115906,0.217653751373291,0.2030233144760131,293.4615173339844,297.1499938964844,293.1499938964844,0.1953848898410797,-4117.326171875,304.1850891113281,0.6824588179588318,0.2648850679397583,0.2594237625598907,293.24139404296875,297.1499938964844,293.1499938964844,0.5402559638023376,-6781.75439453125,304.1614074707031,0.889875054359436,0.607207715511322,0.4280755519866943,293.2707214355469,297.1499938964844,293.1499938964844,0.6870474219322205,-11064.990234375,304.1647644042969,0.9533782601356506,0.7339895367622375,0.6982603669166565,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456172823905,-6679.19970703125,304.1532592773437,0.4528630673885345,0.0861816555261612,0.4218643009662628,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399644374847412,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.41369366645813,0.9227290153503418,1.490964651107788,0.3706020712852478,0.0,0.0,0.827601432800293,216.97755432128903,219.0,3.1149470806121826,-28867.259765625,1691.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556828618049622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706175565719604,1.5706405639648438,-2.3027607312542383e-05,0.0,0.0006654347525909,0.0,0.0,468.5920104980469,0.0,0.0,0.0,0.8833749294281006,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497827321290969,-3167.352294921875,304.16473388671875,0.6339513063430786,0.2141822874546051,0.2000366300344467,293.4622802734375,297.1499938964844,293.1499938964844,0.1882077753543853,-3996.34912109375,304.18536376953125,0.6730765700340271,0.2568410336971283,0.2519960403442383,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271107673645,-6752.53564453125,304.1624755859375,0.8857330679893494,0.6048182845115662,0.4265347421169281,293.2708435058594,297.1499938964844,293.1499938964844,0.6831006407737732,-11014.408203125,304.1664428710937,0.9485183358192444,0.7309086918830872,0.6955331563949585,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669476211071,-6622.9833984375,304.1532897949219,0.4483734965324402,0.0853146091103553,0.4186449944972992,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395120978355408,0.5401775240898132,0.5401775240898132,1.0,1.0,-2.392187595367432,0.916232407093048,1.4759551286697388,0.3688178062438965,0.0,0.0,0.8389745950698853,219.92784118652344,222.0,12.301172256469728,-28649.318359375,1674.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496906876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037580966949463,1.603781819343567,-2.3679058358538896e-05,0.0,0.0006593534490093,0.0,0.0,494.0790710449219,0.0,0.0,0.0,0.8987830281257629,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497827321290969,-3167.352294921875,304.16473388671875,0.6339513063430786,0.2141822874546051,0.2000366300344467,293.4622802734375,297.1499938964844,293.1499938964844,0.1882077753543853,-3996.34912109375,304.18536376953125,0.6730765700340271,0.2568410336971283,0.2519960403442383,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271107673645,-6752.53564453125,304.1624755859375,0.8857330679893494,0.6048182845115662,0.4265347421169281,293.2708435058594,297.1499938964844,293.1499938964844,0.6831006407737732,-11014.408203125,304.1664428710937,0.9485183358192444,0.7309086918830872,0.6955331563949585,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669476211071,-6622.9833984375,304.1532897949219,0.4483734965324402,0.0853146091103553,0.4186449944972992,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395120978355408,0.5401775240898132,0.5401775240898132,1.0,1.0,-2.392187595367432,0.916232407093048,1.4759551286697388,0.3688178062438965,0.0,0.0,0.8389745950698853,219.92784118652344,222.0,12.301172256469728,-28649.318359375,1674.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496906876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037580966949463,1.603781819343567,-2.3679058358538896e-05,0.0,0.0006593534490093,0.0,0.0,494.0790710449219,0.0,0.0,0.0,0.8987830281257629,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469720304012298,-3119.698974609375,304.1644897460937,0.6291128993034363,0.2108040302991867,0.1971224099397659,293.4628601074219,297.1499938964844,293.1499938964844,0.1811564862728119,-3876.639404296875,304.185302734375,0.6637985110282898,0.2488098591566085,0.2445621192455291,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568060874939,-6725.16748046875,304.16290283203125,0.881688117980957,0.6024301648139954,0.4249899387359619,293.2708740234375,297.1499938964844,293.1499938964844,0.679340124130249,-10966.796875,304.16717529296875,0.9436614513397216,0.7278392314910889,0.6928091049194336,293.188720703125,297.1499938964844,293.1499938964844,0.0452186837792396,-6569.63427734375,304.1532897949219,0.4440728724002838,0.0844582393765449,0.4154669940471649,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539085865020752,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.37080979347229,0.909749150276184,1.461060643196106,0.3670187592506408,0.0,0.0,0.849609375,222.8727264404297,225.0,8.98873519897461,-28399.033203125,1657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477888226509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321513652801514,1.6321755647659302,-2.4245742679340765e-05,0.0,0.0006574232829734,0.0,0.0,516.6580810546875,0.0,0.0,0.0,0.9120954871177672,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469720304012298,-3119.698974609375,304.1644897460937,0.6291128993034363,0.2108040302991867,0.1971224099397659,293.4628601074219,297.1499938964844,293.1499938964844,0.1811564862728119,-3876.639404296875,304.185302734375,0.6637985110282898,0.2488098591566085,0.2445621192455291,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568060874939,-6725.16748046875,304.16290283203125,0.881688117980957,0.6024301648139954,0.4249899387359619,293.2708740234375,297.1499938964844,293.1499938964844,0.679340124130249,-10966.796875,304.16717529296875,0.9436614513397216,0.7278392314910889,0.6928091049194336,293.188720703125,297.1499938964844,293.1499938964844,0.0452186837792396,-6569.63427734375,304.1532897949219,0.4440728724002838,0.0844582393765449,0.4154669940471649,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539085865020752,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.37080979347229,0.909749150276184,1.461060643196106,0.3670187592506408,0.0,0.0,0.849609375,222.8727264404297,225.0,8.98873519897461,-28399.033203125,1657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477888226509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321513652801514,1.6321755647659302,-2.4245742679340765e-05,0.0,0.0006574232829734,0.0,0.0,516.6580810546875,0.0,0.0,0.0,0.9120954871177672,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441955417394638,-3072.333251953125,304.164306640625,0.6244146823883057,0.2075325399637222,0.194301500916481,293.4631652832031,297.1499938964844,293.1499938964844,0.1741190105676651,-3756.026123046875,304.1852722167969,0.6547298431396484,0.2408187538385391,0.2371596693992614,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563678741455,-6695.35546875,304.16363525390625,0.8777545690536499,0.6000507473945618,0.42345130443573,293.27081298828125,297.1499938964844,293.1499938964844,0.6752930283546448,-10915.3408203125,304.168212890625,0.9388440847396852,0.7247895002365112,0.6901041269302368,293.18804931640625,297.1499938964844,293.1499938964844,0.044553242623806,-6514.6123046875,304.1532897949219,0.4399761259555816,0.0836164355278015,0.4123454988002777,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.349680662155152,0.9033237099647522,1.446357011795044,0.3652244508266449,0.0,0.0,0.85860276222229,225.80514526367188,228.0,15.030280113220217,-28184.353515625,1641.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462630033493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573505401611328,1.6573753356933594,-2.4759990992606618e-05,0.0,0.0006558748427778,0.0,0.0,537.3514404296875,0.0,0.0,0.0,0.923867642879486,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441955417394638,-3072.333251953125,304.164306640625,0.6244146823883057,0.2075325399637222,0.194301500916481,293.4631652832031,297.1499938964844,293.1499938964844,0.1741190105676651,-3756.026123046875,304.1852722167969,0.6547298431396484,0.2408187538385391,0.2371596693992614,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563678741455,-6695.35546875,304.16363525390625,0.8777545690536499,0.6000507473945618,0.42345130443573,293.27081298828125,297.1499938964844,293.1499938964844,0.6752930283546448,-10915.3408203125,304.168212890625,0.9388440847396852,0.7247895002365112,0.6901041269302368,293.18804931640625,297.1499938964844,293.1499938964844,0.044553242623806,-6514.6123046875,304.1532897949219,0.4399761259555816,0.0836164355278015,0.4123454988002777,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.349680662155152,0.9033237099647522,1.446357011795044,0.3652244508266449,0.0,0.0,0.85860276222229,225.80514526367188,228.0,15.030280113220217,-28184.353515625,1641.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462630033493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573505401611328,1.6573753356933594,-2.4759990992606618e-05,0.0,0.0006558748427778,0.0,0.0,537.3514404296875,0.0,0.0,0.0,0.923867642879486,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428145468235016,-3048.65625,304.1642150878906,0.6220979690551758,0.2059365212917328,0.1929264664649963,293.4632263183594,297.1499938964844,293.1499938964844,0.1706030666828155,-3695.3193359375,304.18524169921875,0.6502900123596191,0.2368401437997818,0.2334731966257095,293.2424011230469,297.1499938964844,293.1499938964844,0.529940128326416,-6679.2373046875,304.1640930175781,0.8758257031440735,0.5988610982894897,0.4226821064949035,293.2707824707031,297.1499938964844,293.1499938964844,0.6731245517730713,-10887.69140625,304.1688537597656,0.936452090740204,0.723267674446106,0.6887547969818115,293.18768310546875,297.1499938964844,293.1499938964844,0.0442120507359504,-6486.27734375,304.1533203125,0.4380036890506744,0.0832014381885528,0.4108092784881592,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385099053382874,0.5456223487854004,0.5456223487854004,1.0,1.0,-2.339210033416748,0.900132954120636,1.4390770196914673,0.3643293380737304,0.0,0.0,0.8620848655700684,227.2687225341797,228.0,18.95148086547852,-28084.1484375,1633.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407731175422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676093339920044,1.66763436794281,-2.497511013643816e-05,0.0,0.0006503032054752,0.0,0.0,545.9957885742188,0.0,0.0,0.0,0.928664207458496,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141486570239067,-3025.893310546875,304.1640319824219,0.6197894811630249,0.2043659090995788,0.191574141383171,293.4632263183594,297.1499938964844,293.1499938964844,0.1671487092971801,-3635.47265625,304.18511962890625,0.645916759967804,0.2328735142946243,0.2297969758510589,293.24249267578125,297.1499938964844,293.1499938964844,0.5284205675125122,-6664.19873046875,304.1642761230469,0.8739211559295654,0.5976729393005371,0.4219129383563995,293.2707214355469,297.1499938964844,293.1499938964844,0.6710740923881531,-10861.771484375,304.16912841796875,0.9340736865997314,0.7217495441436768,0.6874073147773743,293.1873474121094,297.1499938964844,293.1499938964844,0.0438864529132843,-6459.39111328125,304.1532897949219,0.436081051826477,0.0827904194593429,0.4092899560928345,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383361577987671,0.5467206239700317,0.5467206239700317,1.0,1.0,-2.328801393508911,0.8969566822052002,1.4318448305130005,0.3634355068206787,0.0,0.0,0.8653172850608826,228.7312469482422,231.0,15.83609104156494,-27958.66796875,1625.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.62109375,36000.0,0.0,0.0,0.6395471096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762986183166504,1.6763237714767456,-2.5158948119496927e-05,0.0,0.0006490590167231,0.0,0.0,553.4036254882812,0.0,0.0,0.0,0.9327567219734192,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389432549476623,-2982.22265625,304.1636047363281,0.6151571273803711,0.2013016045093536,0.1889379620552063,293.4630432128906,297.1499938964844,293.1499938964844,0.1603705435991287,-3517.308349609375,304.1847229003906,0.6373624205589294,0.2249787002801895,0.2224786132574081,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364775657654,-6635.75732421875,304.1643371582031,0.870191216468811,0.5953106880187988,0.4203824400901794,293.2704772949219,297.1499938964844,293.1499938964844,0.6671680808067322,-10812.60546875,304.1692810058594,0.9293768405914308,0.7187368273735046,0.6847310662269592,293.1866760253906,297.1499938964844,293.1499938964844,0.0432625710964202,-6408.0771484375,304.1532592773437,0.4323846697807312,0.0819809213280677,0.4063037931919098,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380181074142456,0.5489246249198914,0.5489246249198914,1.0,1.0,-2.3082029819488525,0.8906598687171936,1.4175430536270142,0.3616567850112915,0.0,0.0,0.8715192079544067,231.6517791748047,234.0,14.493975639343262,-27736.375,1609.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372846364974976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924327611923218,1.6924582719802856,-2.54951482929755e-05,0.0,0.0006467628991231,0.0,0.0,567.2294921875,0.0,0.0,0.0,0.9403501152992249,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389432549476623,-2982.22265625,304.1636047363281,0.6151571273803711,0.2013016045093536,0.1889379620552063,293.4630432128906,297.1499938964844,293.1499938964844,0.1603705435991287,-3517.308349609375,304.1847229003906,0.6373624205589294,0.2249787002801895,0.2224786132574081,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364775657654,-6635.75732421875,304.1643371582031,0.870191216468811,0.5953106880187988,0.4203824400901794,293.2704772949219,297.1499938964844,293.1499938964844,0.6671680808067322,-10812.60546875,304.1692810058594,0.9293768405914308,0.7187368273735046,0.6847310662269592,293.1866760253906,297.1499938964844,293.1499938964844,0.0432625710964202,-6408.0771484375,304.1532592773437,0.4323846697807312,0.0819809213280677,0.4063037931919098,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380181074142456,0.5489246249198914,0.5489246249198914,1.0,1.0,-2.3082029819488525,0.8906598687171936,1.4175430536270142,0.3616567850112915,0.0,0.0,0.8715192079544067,231.6517791748047,234.0,14.493975639343262,-27736.375,1609.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372846364974976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924327611923218,1.6924582719802856,-2.54951482929755e-05,0.0,0.0006467628991231,0.0,0.0,567.2294921875,0.0,0.0,0.0,0.9403501152992249,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364192068576812,-2938.584716796875,304.16326904296875,0.610423743724823,0.1983374804258346,0.1863913089036941,293.46258544921875,297.1499938964844,293.1499938964844,0.153619185090065,-3398.373779296875,304.18438720703125,0.6289846301078796,0.217135950922966,0.2152069211006164,293.2426452636719,297.1499938964844,293.1499938964844,0.5223788022994995,-6604.3642578125,304.1648254394531,0.8665573596954346,0.5929538607597351,0.4188574254512787,293.2702331542969,297.1499938964844,293.1499938964844,0.66292804479599,-10758.8154296875,304.169921875,0.924768328666687,0.7157385349273682,0.6820715069770813,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193140447139,-6354.80810546875,304.1532287597656,0.4288785457611084,0.0811877697706222,0.403388649225235,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398133277893,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.287880182266236,0.8844325542449951,1.4034477472305298,0.3598895668983459,0.0,0.0,0.8752648234367371,234.57110595703125,237.0,19.74545288085937,-27535.525390625,1594.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303324699401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040622234344482,1.7040879726409912,-2.5747736799530685e-05,0.0,0.0006397073157131,0.0,0.0,577.4740600585938,0.0,0.0,0.0,0.9457858204841614,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364192068576812,-2938.584716796875,304.16326904296875,0.610423743724823,0.1983374804258346,0.1863913089036941,293.46258544921875,297.1499938964844,293.1499938964844,0.153619185090065,-3398.373779296875,304.18438720703125,0.6289846301078796,0.217135950922966,0.2152069211006164,293.2426452636719,297.1499938964844,293.1499938964844,0.5223788022994995,-6604.3642578125,304.1648254394531,0.8665573596954346,0.5929538607597351,0.4188574254512787,293.2702331542969,297.1499938964844,293.1499938964844,0.66292804479599,-10758.8154296875,304.169921875,0.924768328666687,0.7157385349273682,0.6820715069770813,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193140447139,-6354.80810546875,304.1532287597656,0.4288785457611084,0.0811877697706222,0.403388649225235,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398133277893,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.287880182266236,0.8844325542449951,1.4034477472305298,0.3598895668983459,0.0,0.0,0.8752648234367371,234.57110595703125,237.0,19.74545288085937,-27535.525390625,1594.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303324699401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040622234344482,1.7040879726409912,-2.5747736799530685e-05,0.0,0.0006397073157131,0.0,0.0,577.4740600585938,0.0,0.0,0.0,0.9457858204841614,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134073331952095,-2898.01123046875,304.1627502441406,0.6056475639343262,0.1954720467329025,0.1839322745800018,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809578895568,-3282.26416015625,304.1838073730469,0.6205624341964722,0.2093482315540313,0.2079842686653137,293.2426452636719,297.1499938964844,293.1499938964844,0.5195384621620178,-6576.42529296875,304.1645812988281,0.8630146384239197,0.5906068086624146,0.4173362553119659,293.2698974609375,297.1499938964844,293.1499938964844,0.6590831875801086,-10710.6083984375,304.1696472167969,0.9202668070793152,0.7127594947814941,0.6794251203536987,293.1853332519531,297.1499938964844,293.1499938964844,0.042027324438095,-6306.2255859375,304.15313720703125,0.4255517721176147,0.0804101899266243,0.4005411565303802,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.537500262260437,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.2678239345550537,0.8782718777656555,1.389552116394043,0.3581326007843017,0.0,0.0,0.8782371282577515,237.490966796875,240.0,11.807048797607422,-27295.015625,1580.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271370053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711586833000183,1.7116127014160156,-2.59112312051002e-05,0.0,0.000636464334093,0.0,0.0,584.15869140625,0.0,0.0,0.0,0.9493637681007384,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134073331952095,-2898.01123046875,304.1627502441406,0.6056475639343262,0.1954720467329025,0.1839322745800018,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809578895568,-3282.26416015625,304.1838073730469,0.6205624341964722,0.2093482315540313,0.2079842686653137,293.2426452636719,297.1499938964844,293.1499938964844,0.5195384621620178,-6576.42529296875,304.1645812988281,0.8630146384239197,0.5906068086624146,0.4173362553119659,293.2698974609375,297.1499938964844,293.1499938964844,0.6590831875801086,-10710.6083984375,304.1696472167969,0.9202668070793152,0.7127594947814941,0.6794251203536987,293.1853332519531,297.1499938964844,293.1499938964844,0.042027324438095,-6306.2255859375,304.15313720703125,0.4255517721176147,0.0804101899266243,0.4005411565303802,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.537500262260437,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.2678239345550537,0.8782718777656555,1.389552116394043,0.3581326007843017,0.0,0.0,0.8782371282577515,237.490966796875,240.0,11.807048797607422,-27295.015625,1580.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271370053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711586833000183,1.7116127014160156,-2.59112312051002e-05,0.0,0.000636464334093,0.0,0.0,584.15869140625,0.0,0.0,0.0,0.9493637681007384,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046152591705,-2858.58642578125,304.16229248046875,0.6009103059768677,0.1927055865526199,0.1815617084503173,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419575214386,-3166.759765625,304.18328857421875,0.6116409301757812,0.2016150504350662,0.2008116841316223,293.2425842285156,297.1499938964844,293.1499938964844,0.5166690349578857,-6548.06787109375,304.1645202636719,0.8595662713050842,0.5882737040519714,0.4158255159854889,293.2694702148437,297.1499938964844,293.1499938964844,0.6552130579948425,-10661.8564453125,304.1695556640625,0.915903091430664,0.7098054885864258,0.6768035292625427,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420515298843,-6258.1025390625,304.153076171875,0.4223955869674682,0.0796482190489769,0.3977611660957336,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373002886772156,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.24805760383606,0.8721879720687866,1.3758697509765625,0.3563916683197021,0.0,0.0,0.8801677227020264,240.4105224609375,243.0,13.135732650756836,-27082.689453125,1566.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624093234539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176607847213743,1.717686891555786,-2.604357177915517e-05,0.0,0.000633375311736,0.0,0.0,589.592041015625,0.0,0.0,0.0,0.9521925449371338,4.0,0.0,1.0
