time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046152591705,-2858.58642578125,304.16229248046875,0.6009103059768677,0.1927055865526199,0.1815617084503173,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419575214386,-3166.759765625,304.18328857421875,0.6116409301757812,0.2016150504350662,0.2008116841316223,293.2425842285156,297.1499938964844,293.1499938964844,0.5166690349578857,-6548.06787109375,304.1645202636719,0.8595662713050842,0.5882737040519714,0.4158255159854889,293.2694702148437,297.1499938964844,293.1499938964844,0.6552130579948425,-10661.8564453125,304.1695556640625,0.915903091430664,0.7098054885864258,0.6768035292625427,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420515298843,-6258.1025390625,304.153076171875,0.4223955869674682,0.0796482190489769,0.3977611660957336,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373002886772156,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.24805760383606,0.8721879720687866,1.3758697509765625,0.3563916683197021,0.0,0.0,0.8801677227020264,240.4105224609375,243.0,13.135732650756836,-27082.689453125,1566.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624093234539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176607847213743,1.717686891555786,-2.604357177915517e-05,0.0,0.000633375311736,0.0,0.0,589.592041015625,0.0,0.0,0.0,0.9521925449371338,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306860297918319,-2839.0615234375,304.1620788574219,0.5985587239265442,0.1913589239120483,0.1804091930389404,293.46063232421875,297.1499938964844,293.1499938964844,0.1374468505382537,-3108.98193359375,304.1830444335937,0.6068521738052368,0.1977690905332565,0.1972441226243972,293.2425231933594,297.1499938964844,293.1499938964844,0.5151687860488892,-6533.16455078125,304.16461181640625,0.8578735589981079,0.5871084928512573,0.4150714576244354,293.269287109375,297.1499938964844,293.1499938964844,0.6532001495361328,-10636.3642578125,304.169677734375,0.9137767553329468,0.7083327770233154,0.6754974722862244,293.1843566894531,297.1499938964844,293.1499938964844,0.0411462262272834,-6233.67822265625,304.1530456542969,0.4208769500255584,0.0792728066444397,0.3963959217071533,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372146964073181,0.556725800037384,0.556725800037384,1.0,1.0,-2.2382736206054688,0.8691715598106384,1.369102120399475,0.3555261790752411,0.0,0.0,0.8803855180740356,241.8716278076172,243.0,15.121136665344238,-26981.9375,1559.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209967136383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192703485488892,1.7192963361740112,-2.6082067051902413e-05,0.0,0.0006302326801232,0.0,0.0,591.0899047851562,0.0,0.0,0.0,0.9429322481155396,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297152042388916,-2822.302001953125,304.1616516113281,0.596219539642334,0.1900361776351928,0.1792775392532348,293.4601135253906,297.1499938964844,293.1499938964844,0.1344117671251297,-3054.063232421875,304.1825561523437,0.6019397974014282,0.1939373612403869,0.1936888396739959,293.2424621582031,297.1499938964844,293.1499938964844,0.5141557455062866,-6523.54296875,304.1637878417969,0.8562020063400269,0.5859490633010864,0.414318710565567,293.26904296875,297.1499938964844,293.1499938964844,0.6517906188964844,-10619.3154296875,304.16864013671875,0.9116922616958618,0.7068688869476318,0.6741951704025269,293.1840515136719,297.1499938964844,293.1499938964844,0.0409106612205505,-6214.90576171875,304.1529235839844,0.4193954467773437,0.0789009183645248,0.3950458467006683,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371381044387817,0.5578516721725464,0.5578516721725464,1.0,1.0,-2.228553771972656,0.8661712408065796,1.362382411956787,0.3546633720397949,0.0,0.0,0.8819355368614197,243.33319091796875,246.0,0.5990735292434692,-26829.841796875,1552.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192371845245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707222819328308,1.707248568534851,-2.570288597780745e-05,0.0,0.0006284469855017,0.0,0.0,578.519775390625,0.0,0.0,0.0,0.9460264444351196,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143342256546,-2785.492919921875,304.1612854003906,0.5915889739990234,0.1874626874923706,0.1770793497562408,293.4589233398437,297.1499938964844,293.1499938964844,0.1281946152448654,-2940.245361328125,304.1820678710937,0.591766893863678,0.186318814754486,0.1866193264722824,293.2423095703125,297.1499938964844,293.1499938964844,0.511303722858429,-6495.150390625,304.1639709472656,0.8529266119003296,0.5836377143859863,0.4128235876560211,293.2685241699219,297.1499938964844,293.1499938964844,0.6479661464691162,-10570.765625,304.1688537597656,0.9076700210571288,0.7039563655853271,0.6716133952140808,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467714786529,-6168.4453125,304.15289306640625,0.4165392220020294,0.07816793769598,0.3923926651477813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370134711265564,0.5601118206977844,0.5601118206977844,1.0,1.0,-2.209337949752808,0.8602327108383179,1.3491053581237793,0.352953553199768,0.0,0.0,0.8825607895851135,246.25607299804688,249.0,12.248929023742676,-26642.25,1539.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157475113868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082887887954712,1.7083145380020142,-2.570017932157498e-05,0.0,0.0006249054567888,0.0,0.0,579.0650634765625,0.0,0.0,0.0,0.9463371634483336,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143342256546,-2785.492919921875,304.1612854003906,0.5915889739990234,0.1874626874923706,0.1770793497562408,293.4589233398437,297.1499938964844,293.1499938964844,0.1281946152448654,-2940.245361328125,304.1820678710937,0.591766893863678,0.186318814754486,0.1866193264722824,293.2423095703125,297.1499938964844,293.1499938964844,0.511303722858429,-6495.150390625,304.1639709472656,0.8529266119003296,0.5836377143859863,0.4128235876560211,293.2685241699219,297.1499938964844,293.1499938964844,0.6479661464691162,-10570.765625,304.1688537597656,0.9076700210571288,0.7039563655853271,0.6716133952140808,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467714786529,-6168.4453125,304.15289306640625,0.4165392220020294,0.07816793769598,0.3923926651477813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370134711265564,0.5601118206977844,0.5601118206977844,1.0,1.0,-2.209337949752808,0.8602327108383179,1.3491053581237793,0.352953553199768,0.0,0.0,0.8825607895851135,246.25607299804688,249.0,12.248929023742676,-26642.25,1539.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157475113868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082887887954712,1.7083145380020142,-2.570017932157498e-05,0.0,0.0006249054567888,0.0,0.0,579.0650634765625,0.0,0.0,0.0,0.9463371634483336,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.125532865524292,-2748.784912109375,304.1609802246094,0.5870238542556763,0.1849833279848098,0.1749652922153473,293.4576110839844,297.1499938964844,293.1499938964844,0.122034914791584,-2826.177001953125,304.181640625,0.5811606049537659,0.1787626594305038,0.1796061992645263,293.2422180175781,297.1499938964844,293.1499938964844,0.5081803798675537,-6463.85205078125,304.1645202636719,0.8497210741043091,0.5813196897506714,0.4113239347934723,293.2680969238281,297.1499938964844,293.1499938964844,0.6438107490539551,-10517.6513671875,304.16949462890625,0.9038439989089966,0.7010412812232971,0.669029951095581,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647507488727,-6120.1044921875,304.15289306640625,0.4138078093528747,0.0774479061365127,0.389798104763031,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234085083008,0.562386691570282,0.562386691570282,1.0,1.0,-2.190354347229004,0.8543520569801331,1.3360023498535156,0.3512549996376037,0.0,0.0,0.8804361820220947,249.18533325195312,237.0,19.61905097961425,-26456.853515625,1526.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122954487800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058154344558716,1.7058411836624146,-2.565705835877452e-05,0.0,0.0006214020540937,0.0,0.0,577.0365600585938,0.0,0.0,0.0,0.9301044940948486,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.125532865524292,-2748.784912109375,304.1609802246094,0.5870238542556763,0.1849833279848098,0.1749652922153473,293.4576110839844,297.1499938964844,293.1499938964844,0.122034914791584,-2826.177001953125,304.181640625,0.5811606049537659,0.1787626594305038,0.1796061992645263,293.2422180175781,297.1499938964844,293.1499938964844,0.5081803798675537,-6463.85205078125,304.1645202636719,0.8497210741043091,0.5813196897506714,0.4113239347934723,293.2680969238281,297.1499938964844,293.1499938964844,0.6438107490539551,-10517.6513671875,304.16949462890625,0.9038439989089966,0.7010412812232971,0.669029951095581,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647507488727,-6120.1044921875,304.15289306640625,0.4138078093528747,0.0774479061365127,0.389798104763031,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234085083008,0.562386691570282,0.562386691570282,1.0,1.0,-2.190354347229004,0.8543520569801331,1.3360023498535156,0.3512549996376037,0.0,0.0,0.8804361820220947,249.18533325195312,237.0,19.61905097961425,-26456.853515625,1526.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122954487800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058154344558716,1.7058411836624146,-2.565705835877452e-05,0.0,0.0006214020540937,0.0,0.0,577.0365600585938,0.0,0.0,0.0,0.9301044940948486,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235430240631103,-2713.82373046875,304.1606750488281,0.5855158567428589,0.1826597601175308,0.1727366149425506,293.45587158203125,297.1499938964844,293.1499938964844,0.1159948408603668,-2713.3759765625,304.1811828613281,0.5731722116470337,0.1713200509548187,0.1724360734224319,293.2417907714844,297.1499938964844,293.1499938964844,0.5055617094039917,-6437.99462890625,304.1641540527344,0.8503276705741882,0.5790674090385437,0.4096724092960357,293.2673645019531,297.1499938964844,293.1499938964844,0.6403318047523499,-10473.8857421875,304.1689147949219,0.9044983386993408,0.6981974244117737,0.666246235370636,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805415809154,-6064.3935546875,304.153076171875,0.4132630527019501,0.0767873078584671,0.386226624250412,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.169450521469116,0.8476514220237732,1.3217991590499878,0.3491934835910797,0.0,0.0,0.8799062371253967,245.895248413086,225.0,11.982598304748535,-26200.1796875,1488.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085128784179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802743673324585,1.6802992820739746,-2.4907116312533617e-05,0.0,0.0006175632588565,0.0,0.0,551.695068359375,0.0,0.0,0.0,0.9309738278388976,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235430240631103,-2713.82373046875,304.1606750488281,0.5855158567428589,0.1826597601175308,0.1727366149425506,293.45587158203125,297.1499938964844,293.1499938964844,0.1159948408603668,-2713.3759765625,304.1811828613281,0.5731722116470337,0.1713200509548187,0.1724360734224319,293.2417907714844,297.1499938964844,293.1499938964844,0.5055617094039917,-6437.99462890625,304.1641540527344,0.8503276705741882,0.5790674090385437,0.4096724092960357,293.2673645019531,297.1499938964844,293.1499938964844,0.6403318047523499,-10473.8857421875,304.1689147949219,0.9044983386993408,0.6981974244117737,0.666246235370636,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805415809154,-6064.3935546875,304.153076171875,0.4132630527019501,0.0767873078584671,0.386226624250412,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.169450521469116,0.8476514220237732,1.3217991590499878,0.3491934835910797,0.0,0.0,0.8799062371253967,245.895248413086,225.0,11.982598304748535,-26200.1796875,1488.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085128784179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802743673324585,1.6802992820739746,-2.4907116312533617e-05,0.0,0.0006175632588565,0.0,0.0,551.695068359375,0.0,0.0,0.0,0.9309738278388976,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347986340522,-2674.41796875,304.1607971191406,0.5861178636550903,0.1805396676063537,0.1705464273691177,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859963774681,-2595.625,304.18115234375,0.5668746829032898,0.1640402972698211,0.1652628630399704,293.2410888671875,297.1499938964844,293.1499938964844,0.5018120408058167,-6399.90087890625,304.1656799316406,0.8534167408943176,0.5768862962722778,0.4079647064208984,293.2663879394531,297.1499938964844,293.1499938964844,0.6354692578315735,-10410.78125,304.17071533203125,0.9080922603607178,0.6954185962677002,0.6633830070495605,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266491651535,-5993.173828125,304.1534729003906,0.4142603874206543,0.0762325376272201,0.3823964297771454,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255151987075806,0.567164421081543,0.567164421081543,1.0,1.0,-2.148113965988159,0.8407492637634277,1.307364821434021,0.347011387348175,0.0,0.0,0.8741071820259094,238.7766571044922,213.0,27.59726524353028,-26010.16015625,1436.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045743227005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670040249824524,1.670064926147461,-2.470105755492113e-05,0.0,0.0006135660805739,0.0,0.0,543.13525390625,0.0,0.0,0.0,0.9259787797927856,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347986340522,-2674.41796875,304.1607971191406,0.5861178636550903,0.1805396676063537,0.1705464273691177,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859963774681,-2595.625,304.18115234375,0.5668746829032898,0.1640402972698211,0.1652628630399704,293.2410888671875,297.1499938964844,293.1499938964844,0.5018120408058167,-6399.90087890625,304.1656799316406,0.8534167408943176,0.5768862962722778,0.4079647064208984,293.2663879394531,297.1499938964844,293.1499938964844,0.6354692578315735,-10410.78125,304.17071533203125,0.9080922603607178,0.6954185962677002,0.6633830070495605,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266491651535,-5993.173828125,304.1534729003906,0.4142603874206543,0.0762325376272201,0.3823964297771454,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255151987075806,0.567164421081543,0.567164421081543,1.0,1.0,-2.148113965988159,0.8407492637634277,1.307364821434021,0.347011387348175,0.0,0.0,0.8741071820259094,238.7766571044922,213.0,27.59726524353028,-26010.16015625,1436.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045743227005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670040249824524,1.670064926147461,-2.470105755492113e-05,0.0,0.0006135660805739,0.0,0.0,543.13525390625,0.0,0.0,0.0,0.9259787797927856,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202628314495086,-2655.239990234375,304.1607666015625,0.5869575142860413,0.1795480698347091,0.169483408331871,293.4521789550781,297.1499938964844,293.1499938964844,0.1067351996898651,-2537.259765625,304.1810302734375,0.5641161203384399,0.1604609787464141,0.1617004126310348,293.2406311035156,297.1499938964844,293.1499938964844,0.4999126195907593,-6380.65771484375,304.1662902832031,0.8555870652198792,0.57582026720047,0.4071028232574463,293.2658386230469,297.1499938964844,293.1499938964844,0.6330047249794006,-10378.900390625,304.1714172363281,0.9106813669204712,0.6940528154373169,0.6619387269020081,293.179931640625,297.1499938964844,293.1499938964844,0.03780272975564,-5957.7763671875,304.15362548828125,0.4151752591133117,0.0759912803769111,0.3804928660392761,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215578079223633,0.5683813691139221,0.5683813691139221,1.0,1.0,-2.137502431869507,0.8373095989227295,1.3001928329467771,0.3459204733371734,0.0,0.0,0.8699563145637512,234.3827209472656,213.0,30.39745712280273,-25909.2109375,1408.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025341153144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623817682266235,1.662406325340271,-2.455408684909344e-05,0.0,0.0006114955758675,0.0,0.0,536.8886108398438,0.0,0.0,0.0,0.9073245525360109,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193925440311431,-2639.941650390625,304.160400390625,0.5880818367004395,0.1785984933376312,0.1684446483850479,293.4507141113281,297.1499938964844,293.1499938964844,0.1038786917924881,-2482.60595703125,304.1805725097656,0.5615455508232117,0.1569207310676574,0.1581597775220871,293.2401123046875,297.1499938964844,293.1499938964844,0.4987331330776214,-6369.30322265625,304.1654357910156,0.8580960035324097,0.5747774243354797,0.4062426090240478,293.26519775390625,297.1499938964844,293.1499938964844,0.6314277052879333,-10359.5869140625,304.1703796386719,0.9137194752693176,0.692712664604187,0.6604974269866943,293.1791076660156,297.1499938964844,293.1499938964844,0.0374675206840038,-5930.76220703125,304.153564453125,0.4163235425949096,0.0757712051272392,0.3786179721355438,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173487663269043,0.5696023106575012,0.5696023106575012,1.0,1.0,-2.126986026763916,0.8338998556137085,1.2930861711502075,0.344839483499527,0.0,0.0,0.8676547408103943,229.61431884765625,201.0,8.711583137512207,-25737.849609375,1378.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003115773200989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633880615234375,1.6339043378829956,-2.37925833062036e-05,0.0,0.0006092399125918,0.0,0.0,510.8291320800781,0.0,0.0,0.0,0.9069790244102478,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.11744374781847,-2605.02685546875,304.1601867675781,0.5910460352897644,0.1768137514591217,0.1664449870586395,293.447509765625,297.1499938964844,293.1499938964844,0.0980408787727356,-2369.372802734375,304.1801147460937,0.5568358302116394,0.1499534398317337,0.1511557698249817,293.2388916015625,297.1499938964844,293.1499938964844,0.4952728152275085,-6334.3837890625,304.1661071777344,0.8639963865280151,0.5727405548095703,0.4045425057411194,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237399101257,-10301.576171875,304.1711120605469,0.9209753274917604,0.6900877952575684,0.6576500535011292,293.1773681640625,297.1499938964844,293.1499938964844,0.0366891585290432,-5865.9404296875,304.1536865234375,0.4192530214786529,0.0753864720463752,0.374984860420227,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083844065666199,0.5720517635345459,0.5720517635345459,1.0,1.0,-2.106346845626831,0.8272127509117126,1.2791341543197632,0.3427286148071289,0.0,0.0,0.8592606782913208,219.30731201171875,189.0,22.172208786010746,-25547.998046875,1317.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595637321472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141082048416138,1.6141315698623655,-2.3366672394331545e-05,0.0,0.0006044961628504,0.0,0.0,494.6499633789063,0.0,0.0,0.0,0.8973612189292908,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.11744374781847,-2605.02685546875,304.1601867675781,0.5910460352897644,0.1768137514591217,0.1664449870586395,293.447509765625,297.1499938964844,293.1499938964844,0.0980408787727356,-2369.372802734375,304.1801147460937,0.5568358302116394,0.1499534398317337,0.1511557698249817,293.2388916015625,297.1499938964844,293.1499938964844,0.4952728152275085,-6334.3837890625,304.1661071777344,0.8639963865280151,0.5727405548095703,0.4045425057411194,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237399101257,-10301.576171875,304.1711120605469,0.9209753274917604,0.6900877952575684,0.6576500535011292,293.1773681640625,297.1499938964844,293.1499938964844,0.0366891585290432,-5865.9404296875,304.1536865234375,0.4192530214786529,0.0753864720463752,0.374984860420227,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083844065666199,0.5720517635345459,0.5720517635345459,1.0,1.0,-2.106346845626831,0.8272127509117126,1.2791341543197632,0.3427286148071289,0.0,0.0,0.8592606782913208,219.30731201171875,189.0,22.172208786010746,-25547.998046875,1317.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595637321472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141082048416138,1.6141315698623655,-2.3366672394331545e-05,0.0,0.0006044961628504,0.0,0.0,494.6499633789063,0.0,0.0,0.0,0.8973612189292908,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800893902778,-2571.50634765625,304.1598815917969,0.5948006510734558,0.1751668006181717,0.1645480692386627,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493430018425,-2257.94970703125,304.1795654296875,0.5525479912757874,0.1431326568126678,0.1442647278308868,293.2376403808594,297.1499938964844,293.1499938964844,0.4917518496513366,-6298.8779296875,304.1665954589844,0.8709118366241455,0.5707393288612366,0.4028499126434326,293.2622985839844,297.1499938964844,293.1499938964844,0.622340977191925,-10242.61328125,304.17169189453125,0.9295187592506408,0.6875014305114746,0.6548156142234802,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392426908016,-5803.20849609375,304.1536865234375,0.4229697287082672,0.0750618427991867,0.3715188503265381,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989131391048431,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.08619236946106,0.8206864595413208,1.2655060291290283,0.3406798243522644,0.0,0.0,0.8478942513465881,208.3758850097656,177.0,24.22675132751465,-25340.86328125,1256.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907342433929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893659591674805,1.5893888473510742,-2.289545045641717e-05,0.0,0.0005995201645419,0.0,0.0,475.7023010253906,0.0,0.0,0.0,0.8706617951393127,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800893902778,-2571.50634765625,304.1598815917969,0.5948006510734558,0.1751668006181717,0.1645480692386627,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493430018425,-2257.94970703125,304.1795654296875,0.5525479912757874,0.1431326568126678,0.1442647278308868,293.2376403808594,297.1499938964844,293.1499938964844,0.4917518496513366,-6298.8779296875,304.1665954589844,0.8709118366241455,0.5707393288612366,0.4028499126434326,293.2622985839844,297.1499938964844,293.1499938964844,0.622340977191925,-10242.61328125,304.17169189453125,0.9295187592506408,0.6875014305114746,0.6548156142234802,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392426908016,-5803.20849609375,304.1536865234375,0.4229697287082672,0.0750618427991867,0.3715188503265381,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989131391048431,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.08619236946106,0.8206864595413208,1.2655060291290283,0.3406798243522644,0.0,0.0,0.8478942513465881,208.3758850097656,177.0,24.22675132751465,-25340.86328125,1256.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907342433929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893659591674805,1.5893888473510742,-2.289545045641717e-05,0.0,0.0005995201645419,0.0,0.0,475.7023010253906,0.0,0.0,0.0,0.8706617951393127,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140780225396156,-2544.843017578125,304.1591186523437,0.5992475152015686,0.1736479848623275,0.1627540588378906,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860649108886,-2153.164306640625,304.1786499023437,0.5485969185829163,0.1364601105451584,0.1374969482421875,293.2362670898437,297.1499938964844,293.1499938964844,0.4893852174282074,-6275.87060546875,304.1650695800781,0.8787919878959656,0.5687994360923767,0.4011844992637634,293.2606506347656,297.1499938964844,293.1499938964844,0.6191901564598083,-10203.6240234375,304.1698303222656,0.9391102194786072,0.6849892139434814,0.6520271301269531,293.1737365722656,297.1499938964844,293.1499938964844,0.0353452749550342,-5754.9189453125,304.1534729003906,0.4274881780147552,0.0747857987880706,0.3682132363319397,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890968203544616,0.5769770741462708,0.5769770741462708,1.0,1.0,-2.0665903091430664,0.8143463134765625,1.252243995666504,0.3387031555175781,0.0,0.0,0.8396734595298767,197.10240173339844,165.0,4.962005615234375,-25066.814453125,1194.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852997303009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433787107467651,1.5434004068374634,-2.178906106564682e-05,0.0,0.0005940048140473,0.0,0.0,438.382080078125,0.0,0.0,0.0,0.8619364500045776,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140780225396156,-2544.843017578125,304.1591186523437,0.5992475152015686,0.1736479848623275,0.1627540588378906,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860649108886,-2153.164306640625,304.1786499023437,0.5485969185829163,0.1364601105451584,0.1374969482421875,293.2362670898437,297.1499938964844,293.1499938964844,0.4893852174282074,-6275.87060546875,304.1650695800781,0.8787919878959656,0.5687994360923767,0.4011844992637634,293.2606506347656,297.1499938964844,293.1499938964844,0.6191901564598083,-10203.6240234375,304.1698303222656,0.9391102194786072,0.6849892139434814,0.6520271301269531,293.1737365722656,297.1499938964844,293.1499938964844,0.0353452749550342,-5754.9189453125,304.1534729003906,0.4274881780147552,0.0747857987880706,0.3682132363319397,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890968203544616,0.5769770741462708,0.5769770741462708,1.0,1.0,-2.0665903091430664,0.8143463134765625,1.252243995666504,0.3387031555175781,0.0,0.0,0.8396734595298767,197.10240173339844,165.0,4.962005615234375,-25066.814453125,1194.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852997303009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433787107467651,1.5434004068374634,-2.178906106564682e-05,0.0,0.0005940048140473,0.0,0.0,438.382080078125,0.0,0.0,0.0,0.8619364500045776,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124820411205291,-2516.05517578125,304.1587219238281,0.6043404936790466,0.1722473949193954,0.1610609889030456,293.43603515625,297.1499938964844,293.1499938964844,0.0815697461366653,-2047.429443359375,304.1781311035156,0.544966459274292,0.1299411207437515,0.130866453051567,293.23492431640625,297.1499938964844,293.1499938964844,0.4862829446792602,-6244.64697265625,304.16522216796875,0.8876326084136963,0.5668855309486389,0.3995396792888641,293.2590637207031,297.1499938964844,293.1499938964844,0.6151411533355713,-10151.626953125,304.1699523925781,0.9495084285736084,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954613924026,-5700.56884765625,304.15338134765625,0.4328865110874176,0.0745506435632705,0.3650627732276916,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790192246437073,0.5794469714164734,0.5794469714164734,1.0,1.0,-2.047529458999634,0.8081887364387512,1.2393407821655271,0.3367999792098999,0.0,0.0,0.828317403793335,185.6483154296875,153.0,11.832035064697266,-24862.173828125,1134.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796496272087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515733242034912,1.515754461288452,-2.126950494130142e-05,0.0,0.0005882706609554,0.0,0.0,418.7344055175781,0.0,0.0,0.0,0.8488788604736328,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124820411205291,-2516.05517578125,304.1587219238281,0.6043404936790466,0.1722473949193954,0.1610609889030456,293.43603515625,297.1499938964844,293.1499938964844,0.0815697461366653,-2047.429443359375,304.1781311035156,0.544966459274292,0.1299411207437515,0.130866453051567,293.23492431640625,297.1499938964844,293.1499938964844,0.4862829446792602,-6244.64697265625,304.16522216796875,0.8876326084136963,0.5668855309486389,0.3995396792888641,293.2590637207031,297.1499938964844,293.1499938964844,0.6151411533355713,-10151.626953125,304.1699523925781,0.9495084285736084,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954613924026,-5700.56884765625,304.15338134765625,0.4328865110874176,0.0745506435632705,0.3650627732276916,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790192246437073,0.5794469714164734,0.5794469714164734,1.0,1.0,-2.047529458999634,0.8081887364387512,1.2393407821655271,0.3367999792098999,0.0,0.0,0.828317403793335,185.6483154296875,153.0,11.832035064697266,-24862.173828125,1134.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796496272087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515733242034912,1.515754461288452,-2.126950494130142e-05,0.0,0.0005882706609554,0.0,0.0,418.7344055175781,0.0,0.0,0.0,0.8488788604736328,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117368564009666,-2502.614990234375,304.15850830078125,0.6071243286132812,0.1715903282165527,0.1602518409490585,293.4339294433594,297.1499938964844,293.1499938964844,0.0788998231291771,-1995.672607421875,304.1778869628906,0.5432646870613098,0.1267321407794952,0.1275992542505264,293.2342834472656,297.1499938964844,293.1499938964844,0.4848148226737976,-6229.931640625,304.1651306152344,0.8924218416213989,0.5659381151199341,0.3987214267253876,293.2582702636719,297.1499938964844,293.1499938964844,0.6132199168205261,-10127.0634765625,304.1698303222656,0.9549355506896972,0.681280791759491,0.6479061245918274,293.1710510253906,297.1499938964844,293.1499938964844,0.0343901924788951,-5675.0712890625,304.1533203125,0.4359513819217682,0.0744462758302688,0.3635413348674774,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738951325416565,0.5806846618652344,0.5806846618652344,1.0,1.0,-2.038179874420166,0.8051699995994568,1.233009934425354,0.3358722925186157,0.0,0.0,0.8223708271980286,179.8839874267578,153.0,10.959687232971191,-24753.375,1105.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.576758623123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009069442749023,1.5009280443191528,-2.100019992212765e-05,0.0,0.0005853367038071,0.0,0.0,408.5359497070313,0.0,0.0,0.0,0.8269554376602173,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111972779035568,-2493.2138671875,304.1579284667969,0.6100649833679199,0.1709611117839813,0.1594666987657547,293.4317932128906,297.1499938964844,293.1499938964844,0.0763727352023124,-1947.2703857421875,304.1773986816406,0.5416354537010193,0.1235552355647087,0.1243609488010406,293.23358154296875,297.1499938964844,293.1499938964844,0.4841393530368805,-6223.90478515625,304.16357421875,0.8974682092666626,0.5650052428245544,0.3979090452194214,293.2574462890625,297.1499938964844,293.1499938964844,0.6122788190841675,-10116.3583984375,304.1679077148437,0.960479199886322,0.6800705194473267,0.6465470790863037,293.170166015625,297.1499938964844,293.1499938964844,0.0341769196093082,-5658.474609375,304.1531066894531,0.4392824172973633,0.0743497014045715,0.3620523512363434,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687197506427765,0.5819233655929565,0.5819233655929565,1.0,1.0,-2.02895188331604,0.8021912574768066,1.2267606258392334,0.3349601328372955,0.0,0.0,0.8191042542457581,174.1066436767578,141.0,-15.514123916625977,-24571.162109375,1075.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.573695957660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675359725952148,1.4675562381744385,-2.019755629589781e-05,0.0,0.0005822284729219,0.0,0.0,383.4941711425781,0.0,0.0,0.0,0.8243943452835083,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906248807907,-2469.67578125,304.157470703125,0.6163275241851807,0.169784665107727,0.1579701751470565,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226835846901,-1847.24755859375,304.1770324707031,0.5386365056037903,0.1173058897256851,0.1179789677262306,293.2322082519531,297.1499938964844,293.1499938964844,0.4816158413887024,-6198.6328125,304.1632995605469,0.9085866212844848,0.5631653666496277,0.3963099122047424,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673638343811,-10074.025390625,304.1675109863281,0.9718230962753296,0.6776842474937439,0.6438741683959961,293.1684875488281,297.1499938964844,293.1499938964844,0.0336326956748962,-5613.26611328125,304.1529846191406,0.4468408226966858,0.0741791427135467,0.3591709733009338,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582192599773407,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.010899305343628,0.7963703870773315,1.214529037475586,0.3331917226314544,0.0,0.0,0.8103690147399902,162.52430725097656,129.0,-1.3617515563964844,-24378.916015625,1018.3291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674571394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424301385879517,1.442449927330017,-1.970345329027623e-05,0.0,0.0005758968763984,0.0,0.0,366.6448974609375,0.0,0.0,0.0,0.8123879432678223,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906248807907,-2469.67578125,304.157470703125,0.6163275241851807,0.169784665107727,0.1579701751470565,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226835846901,-1847.24755859375,304.1770324707031,0.5386365056037903,0.1173058897256851,0.1179789677262306,293.2322082519531,297.1499938964844,293.1499938964844,0.4816158413887024,-6198.6328125,304.1632995605469,0.9085866212844848,0.5631653666496277,0.3963099122047424,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673638343811,-10074.025390625,304.1675109863281,0.9718230962753296,0.6776842474937439,0.6438741683959961,293.1684875488281,297.1499938964844,293.1499938964844,0.0336326956748962,-5613.26611328125,304.1529846191406,0.4468408226966858,0.0741791427135467,0.3591709733009338,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582192599773407,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.010899305343628,0.7963703870773315,1.214529037475586,0.3331917226314544,0.0,0.0,0.8103690147399902,162.52430725097656,129.0,-1.3617515563964844,-24378.916015625,1018.3291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674571394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424301385879517,1.442449927330017,-1.970345329027623e-05,0.0,0.0005758968763984,0.0,0.0,366.6448974609375,0.0,0.0,0.0,0.8123879432678223,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091305464506149,-2455.927490234375,304.1572265625,0.6202965974807739,0.1691298186779022,0.1571178883314132,293.4246826171875,297.1499938964844,293.1499938964844,0.0679738149046897,-1788.0472412109375,304.1768493652344,0.537032425403595,0.1136311963200569,0.1142169833183288,293.2314758300781,297.1499938964844,293.1499938964844,0.4800327122211456,-6182.701171875,304.16326904296875,0.9163698554039,0.5620644688606262,0.395352840423584,293.2548828125,297.1499938964844,293.1499938964844,0.606897234916687,-10047.4189453125,304.1674499511719,0.9787000417709352,0.6762565970420837,0.6422751545906067,293.1675109863281,297.1499938964844,293.1499938964844,0.0333101563155651,-5586.27294921875,304.1529235839844,0.4520117044448852,0.074089840054512,0.3575005233287811,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518225193023681,0.5858936905860901,0.5858936905860901,1.0,1.0,-2.000282049179077,0.7929480075836182,1.207334041595459,0.3321591019630432,0.0,0.0,0.8045700788497925,155.5699920654297,129.0,1.2616482973098757,-24254.4765625,984.4109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637093782424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269849061965942,1.427004337310791,-1.9432192857493646e-05,0.0,0.0005720933550037,0.0,0.0,356.9126892089844,0.0,0.0,0.0,0.8052123188972473,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086479574441909,-2447.2021484375,304.15704345703125,0.6230660080909729,0.1687138229608535,0.1565680205821991,293.4227905273437,297.1499938964844,293.1499938964844,0.0658863931894302,-1749.19140625,304.1767578125,0.5360614061355591,0.1112177968025207,0.111740343272686,293.2309875488281,297.1499938964844,293.1499938964844,0.4790138602256775,-6172.47265625,304.1632080078125,0.9220096468925476,0.5613346695899963,0.3947168290615082,293.2543029785156,297.1499938964844,293.1499938964844,0.6055629253387451,-10030.3125,304.1673278808594,0.9832836389541626,0.6753100156784058,0.6412126421928406,293.1669006347656,297.1499938964844,293.1499938964844,0.0331032462418079,-5568.97509765625,304.1528625488281,0.4557516574859619,0.0740352272987365,0.3564089238643646,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475184679031372,0.586888313293457,0.586888313293457,1.0,1.0,-1.9932966232299805,0.790696918964386,1.2025997638702393,0.3314827680587768,0.0,0.0,0.8007507920265198,150.93467712402344,117.0,1.2206463813781738,-24169.240234375,962.0716552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612114071846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166886806488037,1.4167078733444214,-1.9253888240200467e-05,0.0,0.0005695582367479,0.0,0.0,350.5408020019531,0.0,0.0,0.0,0.7854499220848083,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314317226409,-2431.048828125,304.15625,0.6306037306785583,0.1677481830120086,0.1552593111991882,293.41766357421875,297.1499938964844,293.1499938964844,0.0608686581254005,-1657.457763671875,304.1762084960937,0.5341086387634277,0.1053441613912582,0.1056910678744316,293.22967529296875,297.1499938964844,293.1499938964844,0.4775224328041076,-6158.337890625,304.161376953125,0.9374589920043944,0.5595465898513794,0.3931469619274139,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417914390564,-10005.8564453125,304.1650695800781,0.9946492314338684,0.6729903221130371,0.6385911703109741,293.1653747558594,297.1499938964844,293.1499938964844,0.032708317041397,-5537.56982421875,304.152587890625,0.4661110043525696,0.073916956782341,0.3537576794624328,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366184175014496,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762428998947144,0.7852081656455994,1.1910346746444702,0.3298473656177521,0.0,0.0,0.7964533567428589,139.34475708007812,105.0,-15.771743774414062,-23902.390625,907.2173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547007918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772765398025513,1.377294898033142,-1.833586793509312e-05,0.0,0.0005629507941193,0.0,0.0,323.8183288574219,0.0,0.0,0.0,0.779858410358429,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314317226409,-2431.048828125,304.15625,0.6306037306785583,0.1677481830120086,0.1552593111991882,293.41766357421875,297.1499938964844,293.1499938964844,0.0608686581254005,-1657.457763671875,304.1762084960937,0.5341086387634277,0.1053441613912582,0.1056910678744316,293.22967529296875,297.1499938964844,293.1499938964844,0.4775224328041076,-6158.337890625,304.161376953125,0.9374589920043944,0.5595465898513794,0.3931469619274139,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417914390564,-10005.8564453125,304.1650695800781,0.9946492314338684,0.6729903221130371,0.6385911703109741,293.1653747558594,297.1499938964844,293.1499938964844,0.032708317041397,-5537.56982421875,304.152587890625,0.4661110043525696,0.073916956782341,0.3537576794624328,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366184175014496,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762428998947144,0.7852081656455994,1.1910346746444702,0.3298473656177521,0.0,0.0,0.7964533567428589,139.34475708007812,105.0,-15.771743774414062,-23902.390625,907.2173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547007918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772765398025513,1.377294898033142,-1.833586793509312e-05,0.0,0.0005629507941193,0.0,0.0,323.8183288574219,0.0,0.0,0.0,0.779858410358429,4.0,0.0,1.0
