time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.106633111834526,-2410.93505859375,304.156005859375,0.6379370093345642,0.1669143587350845,0.1541171222925186,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414665818214,-1565.1483154296875,304.176025390625,0.5314374566078186,0.0996703803539276,0.09989645332098,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357666492462,-6129.7626953125,304.16229248046875,0.9517761468887328,0.5577954649925232,0.3916493058204651,293.24578857421875,297.1499938964844,293.1499938964844,0.5885949730873108,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717517375946045,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571471333503,-5498.92236328125,304.1524658203125,0.4746971428394317,0.0738653913140297,0.3516103625297546,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250323474407196,0.5923547744750977,0.5923547744750977,1.0,1.0,-1.946958422660828,0.7745403051376343,1.1724181175231934,0.3260220289230346,0.0,0.0,0.7884116768836975,129.01792907714844,108.0,14.27706527709961,-23622.14453125,846.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482504963874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581929206848145,1.3582109212875366,-1.801106918719597e-05,0.0,0.0005564045277424,0.0,0.0,312.7569885253906,0.0,0.0,0.0,0.7708584666252136,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.106633111834526,-2410.93505859375,304.156005859375,0.6379370093345642,0.1669143587350845,0.1541171222925186,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414665818214,-1565.1483154296875,304.176025390625,0.5314374566078186,0.0996703803539276,0.09989645332098,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357666492462,-6129.7626953125,304.16229248046875,0.9517761468887328,0.5577954649925232,0.3916493058204651,293.24578857421875,297.1499938964844,293.1499938964844,0.5885949730873108,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717517375946045,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571471333503,-5498.92236328125,304.1524658203125,0.4746971428394317,0.0738653913140297,0.3516103625297546,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250323474407196,0.5923547744750977,0.5923547744750977,1.0,1.0,-1.946958422660828,0.7745403051376343,1.1724181175231934,0.3260220289230346,0.0,0.0,0.7884116768836975,129.01792907714844,108.0,14.27706527709961,-23622.14453125,846.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482504963874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581929206848145,1.3582109212875366,-1.801106918719597e-05,0.0,0.0005564045277424,0.0,0.0,312.7569885253906,0.0,0.0,0.0,0.7708584666252136,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060679852962493,-2400.39013671875,304.15594482421875,0.6401503682136536,0.1665014177560806,0.1536511778831482,293.4096069335937,297.1499938964844,293.1499938964844,0.0531871877610683,-1519.720947265625,304.1759338378906,0.5283859372138977,0.0968573987483978,0.0971285924315452,293.2279357910156,297.1499938964844,293.1499938964844,0.472942441701889,-6111.130859375,304.1632995605469,0.955954909324646,0.5568873882293701,0.3909555077552795,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133076667786,-9657.044921875,304.1982421875,0.9990000128746032,0.6728510856628418,0.6161309480667114,293.16290283203125,297.1499938964844,293.1499938964844,0.0320747457444667,-5482.427734375,304.15234375,0.4771633446216583,0.0738483965396881,0.3510330319404602,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.420939028263092,0.5938683152198792,0.5938683152198792,1.0,1.0,-1.9311617612838743,0.7687358260154724,1.162425875663757,0.3236951828002929,0.0,0.0,0.7816112637519836,125.77613067626952,108.0,27.183799743652344,-23458.234375,822.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.935546875,28800.0,0.0,0.0,0.5448827147483826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439879417419434,1.344005823135376,-1.7795522580854595e-05,0.0,0.0005529866903088,0.0,0.0,304.9859619140625,0.0,0.0,0.0,0.749251663684845,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057720109820365,-2395.245849609375,304.1553955078125,0.641650915145874,0.1660769581794738,0.1531973779201507,293.4071960449219,297.1499938964844,293.1499938964844,0.0507976226508617,-1477.992431640625,304.1755676269531,0.52449631690979,0.0940406247973442,0.0943837612867355,293.22760009765625,297.1499938964844,293.1499938964844,0.4722653031349182,-6104.88671875,304.1620788574219,0.958831548690796,0.5559617877006531,0.3902598321437835,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976093292236,-9568.9072265625,304.2013854980469,0.9990000128746032,0.6743596196174622,0.6098456382751465,293.1622009277344,297.1499938964844,293.1499938964844,0.0320295952260494,-5479.4619140625,304.1520080566406,0.4788885712623596,0.0738238170742988,0.3505527973175049,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176655411720276,0.5952917337417603,0.5952917337417603,1.0,1.0,-1.9183578491210933,0.7641553282737732,1.154202580451965,0.3220013976097107,0.0,0.0,0.7779973149299622,123.41026306152344,111.0,-3.4340128898620605,-23230.271484375,803.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.49609375,28800.0,0.0,0.0,0.5412867069244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096517324447632,1.309668779373169,-1.7048312656697817e-05,0.0,0.0005493371863849,0.0,0.0,283.9886474609375,0.0,0.0,0.0,0.7463701367378235,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050200536847114,-2381.575439453125,304.15484619140625,0.6431721448898315,0.1652356386184692,0.1523449271917343,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922944962978,-1392.965087890625,304.1752319335937,0.5150875449180603,0.0884255170822143,0.088965356349945,293.22711181640625,297.1499938964844,293.1499938964844,0.470075398683548,-6082.8623046875,304.1617431640625,0.9619865417480468,0.5540957450866699,0.3889019191265106,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.677422821521759,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788029253482,-5466.74072265625,304.1515808105469,0.4809137880802154,0.0737478882074356,0.349785715341568,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.413157969713211,0.597934365272522,0.597934365272522,1.0,1.0,-1.8988703489303589,0.7575191855430603,1.1413511037826538,0.3197853863239288,0.0,0.0,0.769378125667572,120.41385650634766,114.0,2.039228677749634,-23011.216796875,778.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339665412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835681438446045,1.283584713935852,-1.6586482161073945e-05,0.0,0.0005419082008302,0.0,0.0,269.80517578125,0.0,0.0,0.0,0.734084963798523,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050200536847114,-2381.575439453125,304.15484619140625,0.6431721448898315,0.1652356386184692,0.1523449271917343,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922944962978,-1392.965087890625,304.1752319335937,0.5150875449180603,0.0884255170822143,0.088965356349945,293.22711181640625,297.1499938964844,293.1499938964844,0.470075398683548,-6082.8623046875,304.1617431640625,0.9619865417480468,0.5540957450866699,0.3889019191265106,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.677422821521759,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788029253482,-5466.74072265625,304.1515808105469,0.4809137880802154,0.0737478882074356,0.349785715341568,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.413157969713211,0.597934365272522,0.597934365272522,1.0,1.0,-1.8988703489303589,0.7575191855430603,1.1413511037826538,0.3197853863239288,0.0,0.0,0.769378125667572,120.41385650634766,114.0,2.039228677749634,-23011.216796875,778.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339665412902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835681438446045,1.283584713935852,-1.6586482161073945e-05,0.0,0.0005419082008302,0.0,0.0,269.80517578125,0.0,0.0,0.0,0.734084963798523,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044138371944427,-2370.6884765625,304.1542358398437,0.6431525349617004,0.1644263118505478,0.1515746116638183,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679839551448,-1310.349365234375,304.17486572265625,0.5042679309844971,0.0828566029667854,0.0836466327309608,293.2268371582031,297.1499938964844,293.1499938964844,0.468249499797821,-6064.7939453125,304.1608581542969,0.9624947905540466,0.5521999597549438,0.3875663876533508,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795678734779358,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732878029346,-5458.37646484375,304.1512451171875,0.4814584255218506,0.0736115351319313,0.3490730226039886,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137024402618,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.885508179664612,0.7534003853797913,1.1321077346801758,0.3187264502048492,0.0,0.0,0.761728048324585,119.14298248291016,117.0,-8.711593627929688,-22819.38671875,763.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268233418464661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204754501814023e-05,0.0,0.0005346587277017,0.0,0.0,257.6352844238281,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044138371944427,-2370.6884765625,304.1542358398437,0.6431525349617004,0.1644263118505478,0.1515746116638183,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679839551448,-1310.349365234375,304.17486572265625,0.5042679309844971,0.0828566029667854,0.0836466327309608,293.2268371582031,297.1499938964844,293.1499938964844,0.468249499797821,-6064.7939453125,304.1608581542969,0.9624947905540466,0.5521999597549438,0.3875663876533508,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795678734779358,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732878029346,-5458.37646484375,304.1512451171875,0.4814584255218506,0.0736115351319313,0.3490730226039886,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137024402618,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.885508179664612,0.7534003853797913,1.1321077346801758,0.3187264502048492,0.0,0.0,0.761728048324585,119.14298248291016,117.0,-8.711593627929688,-22819.38671875,763.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268233418464661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204754501814023e-05,0.0,0.0005346587277017,0.0,0.0,257.6352844238281,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814312338829,-2367.193115234375,304.1532592773437,0.6420401930809021,0.1636641025543213,0.1508852988481521,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900417625904,-1232.41650390625,304.1742248535156,0.492624282836914,0.0773519575595855,0.0784279182553291,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528308868408,-6062.19677734375,304.15802001953125,0.9611101150512696,0.5503131747245789,0.3862634003162384,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803598403930664,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890755832195,-5462.56396484375,304.1508178710937,0.4808709025382995,0.0734039768576622,0.3482496738433838,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368121147156,0.602591335773468,0.602591335773468,1.0,1.0,-1.876436710357666,0.7510218024253845,1.1254149675369265,0.3184489011764526,0.0,0.0,0.7623085379600525,119.08772277832033,120.0,-35.05904769897461,-22614.650390625,755.6013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.519804060459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303622961044312,1.2303776741027832,-1.5493325918214396e-05,0.0,0.0005275350413285,0.0,0.0,240.4512481689453,0.0,0.0,0.0,0.707258939743042,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814312338829,-2367.193115234375,304.1532592773437,0.6420401930809021,0.1636641025543213,0.1508852988481521,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900417625904,-1232.41650390625,304.1742248535156,0.492624282836914,0.0773519575595855,0.0784279182553291,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528308868408,-6062.19677734375,304.15802001953125,0.9611101150512696,0.5503131747245789,0.3862634003162384,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803598403930664,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890755832195,-5462.56396484375,304.1508178710937,0.4808709025382995,0.0734039768576622,0.3482496738433838,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368121147156,0.602591335773468,0.602591335773468,1.0,1.0,-1.876436710357666,0.7510218024253845,1.1254149675369265,0.3184489011764526,0.0,0.0,0.7623085379600525,119.08772277832033,120.0,-35.05904769897461,-22614.650390625,755.6013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.519804060459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303622961044312,1.2303776741027832,-1.5493325918214396e-05,0.0,0.0005275350413285,0.0,0.0,240.4512481689453,0.0,0.0,0.0,0.707258939743042,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037748754024505,-2360.018310546875,304.15283203125,0.640182375907898,0.1629521995782852,0.1502708047628402,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427773356437,-1153.247314453125,304.1737060546875,0.4796839952468872,0.0719297900795936,0.0733139365911483,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556384086609,-6048.26171875,304.1576538085937,0.958326816558838,0.5483952164649963,0.3849713802337646,293.1741638183594,297.1499938964844,293.1499938964844,0.5620392560958862,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795538663864136,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699482500553,-5453.4462890625,304.1507568359375,0.4794254601001739,0.0731369256973266,0.3472959995269775,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145365715027,0.60467529296875,0.60467529296875,1.0,1.0,-1.8704265356063845,0.7498713731765747,1.1205551624298096,0.318711370229721,0.0,0.0,0.7625409364700317,119.90426635742188,123.0,-25.62006378173828,-22522.333984375,753.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135743021965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277344465255735,1.227749943733215,-1.542742938909214e-05,0.0,0.0005212125834077,0.0,0.0,238.916259765625,0.0,0.0,0.0,0.7059159278869629,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037748754024505,-2360.018310546875,304.15283203125,0.640182375907898,0.1629521995782852,0.1502708047628402,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427773356437,-1153.247314453125,304.1737060546875,0.4796839952468872,0.0719297900795936,0.0733139365911483,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556384086609,-6048.26171875,304.1576538085937,0.958326816558838,0.5483952164649963,0.3849713802337646,293.1741638183594,297.1499938964844,293.1499938964844,0.5620392560958862,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795538663864136,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699482500553,-5453.4462890625,304.1507568359375,0.4794254601001739,0.0731369256973266,0.3472959995269775,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145365715027,0.60467529296875,0.60467529296875,1.0,1.0,-1.8704265356063845,0.7498713731765747,1.1205551624298096,0.318711370229721,0.0,0.0,0.7625409364700317,119.90426635742188,123.0,-25.62006378173828,-22522.333984375,753.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135743021965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277344465255735,1.227749943733215,-1.542742938909214e-05,0.0,0.0005212125834077,0.0,0.0,238.916259765625,0.0,0.0,0.0,0.7059159278869629,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036108881235122,-2357.1787109375,304.1526184082031,0.6390608549118042,0.1626166403293609,0.149989828467369,293.38897705078125,297.1499938964844,293.1499938964844,0.0297814793884754,-1114.5157470703125,304.17333984375,0.4718950688838959,0.0692562982439994,0.0707994028925895,293.2264404296875,297.1499938964844,293.1499938964844,0.4658319652080536,-6042.09619140625,304.15740966796875,0.9565274119377136,0.5474270582199097,0.3843235373497009,293.177734375,297.1499938964844,293.1499938964844,0.5644518136978149,-9504.46875,304.1552429199219,0.9990000128746032,0.6785485148429871,0.6046643853187561,293.1602783203125,297.1499938964844,293.1499938964844,0.0316089205443859,-5448.88525390625,304.1507263183594,0.478442370891571,0.0729834213852882,0.3467686772346496,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101506173610687,0.605674147605896,0.605674147605896,1.0,1.0,-1.868278980255127,0.7496393918991089,1.118639588356018,0.3189919888973236,0.0,0.0,0.7637056112289429,120.55957794189452,123.0,-25.428890228271484,-22480.3046875,753.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.740234375,26640.0,0.0,0.0,0.51081782579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289741039276123,1.2289894819259644,-1.5436260582646355e-05,0.0,0.0005184151814319,0.0,0.0,239.391830444336,0.0,0.0,0.0,0.691474437713623,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036476641893386,-2358.385986328125,304.1520690917969,0.6378491520881653,0.162295863032341,0.1497259587049484,293.38702392578125,297.1499938964844,293.1499938964844,0.0273730289191007,-1073.6895751953125,304.1734924316406,0.4621573686599731,0.0666112601757049,0.0683149695396423,293.2264099121094,297.1499938964844,293.1499938964844,0.466037780046463,-6045.1025390625,304.1556396484375,0.9545124769210817,0.5464624762535095,0.3836776614189148,293.1829833984375,297.1499938964844,293.1499938964844,0.5683236718177795,-9560.7119140625,304.147216796875,0.9990000128746032,0.6771688461303711,0.6072099804878235,293.1604309082031,297.1499938964844,293.1499938964844,0.0316285490989685,-5452.62841796875,304.1505432128906,0.4773101508617401,0.0728184878826141,0.3462088704109192,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.410643607378006,0.6066518425941467,0.6066518425941467,1.0,1.0,-1.866587281227112,0.749591052532196,1.116996169090271,0.3193525671958923,0.0,0.0,0.7686198353767395,121.3457260131836,126.0,-54.833587646484375,-22362.0390625,754.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.228515625,26640.0,0.0,0.0,0.508169412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147266864776611,1.2147417068481443,-1.5011239156592636e-05,0.0,0.0005157273262739,0.0,0.0,230.4003143310547,0.0,0.0,0.0,0.6975781321525574,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052297472953,-2354.261474609375,304.1517944335937,0.6352436542510986,0.1616979986429214,0.1492491513490677,293.3829650878906,297.1499938964844,293.1499938964844,0.0238989777863025,-1002.6647338867188,304.1715393066406,0.440884381532669,0.0614270232617855,0.0634501650929451,293.2264099121094,297.1499938964844,293.1499938964844,0.4649167656898498,-6033.7939453125,304.1557006835937,0.9499716758728028,0.5445272922515869,0.3823992908000946,293.1978759765625,297.1499938964844,293.1499938964844,0.5753916501998901,-9660.4951171875,304.1365051269531,0.9990000128746032,0.673326849937439,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314843021333217,-5441.66943359375,304.1506042480469,0.4746501743793487,0.0724597126245498,0.3450071811676025,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120083749294281,0.6085678935050964,0.6085678935050964,1.0,1.0,-1.864331841468811,0.7499570846557617,1.114374756813049,0.320278912782669,0.0,0.0,0.7775792479515076,123.23370361328124,129.0,-29.642410278320312,-22345.333984375,759.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3359375,26640.0,0.0,0.0,0.5037199854850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333076000213623,1.2333228588104248,-1.5218957742035856e-05,0.0,0.0005112117505632,0.0,0.0,238.28472900390625,0.0,0.0,0.0,0.7055358290672302,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052297472953,-2354.261474609375,304.1517944335937,0.6352436542510986,0.1616979986429214,0.1492491513490677,293.3829650878906,297.1499938964844,293.1499938964844,0.0238989777863025,-1002.6647338867188,304.1715393066406,0.440884381532669,0.0614270232617855,0.0634501650929451,293.2264099121094,297.1499938964844,293.1499938964844,0.4649167656898498,-6033.7939453125,304.1557006835937,0.9499716758728028,0.5445272922515869,0.3823992908000946,293.1978759765625,297.1499938964844,293.1499938964844,0.5753916501998901,-9660.4951171875,304.1365051269531,0.9990000128746032,0.673326849937439,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314843021333217,-5441.66943359375,304.1506042480469,0.4746501743793487,0.0724597126245498,0.3450071811676025,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120083749294281,0.6085678935050964,0.6085678935050964,1.0,1.0,-1.864331841468811,0.7499570846557617,1.114374756813049,0.320278912782669,0.0,0.0,0.7775792479515076,123.23370361328124,129.0,-29.642410278320312,-22345.333984375,759.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3359375,26640.0,0.0,0.0,0.5037199854850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333076000213623,1.2333228588104248,-1.5218957742035856e-05,0.0,0.0005112117505632,0.0,0.0,238.28472900390625,0.0,0.0,0.0,0.7055358290672302,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565368175506,-2349.913818359375,304.151611328125,0.6324933171272278,0.1611578911542892,0.1488349437713623,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425342381,-929.0446166992188,304.17010498046875,0.4216789603233337,0.0564338043332099,0.0587600879371166,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982943534851,-6019.2822265625,304.1561584472656,0.9448850750923156,0.5425592064857483,0.3811061382293701,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410024642944,-9770.271484375,304.1278076171875,0.9990000128746032,0.6681907773017883,0.6199475526809692,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851183116436,-5425.5771484375,304.1507568359375,0.4714661836624145,0.0720527470111846,0.3436585068702698,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530326843261,0.6104699373245239,0.6104699373245239,1.0,1.0,-1.8631874322891235,0.7507938146591187,1.1123936176300049,0.3214209973812103,0.0,0.0,0.7871690988540649,125.44734191894533,132.0,-21.073963165283203,-22315.970703125,765.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.849609375,25560.0,0.0,0.0,0.5005397796630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552748918533323,1.255290389060974,-1.5536792489001527e-05,0.0,0.0005079842521809,0.0,0.0,248.6383819580078,0.0,0.0,0.0,0.7005588412284851,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565368175506,-2349.913818359375,304.151611328125,0.6324933171272278,0.1611578911542892,0.1488349437713623,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425342381,-929.0446166992188,304.17010498046875,0.4216789603233337,0.0564338043332099,0.0587600879371166,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982943534851,-6019.2822265625,304.1561584472656,0.9448850750923156,0.5425592064857483,0.3811061382293701,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410024642944,-9770.271484375,304.1278076171875,0.9990000128746032,0.6681907773017883,0.6199475526809692,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851183116436,-5425.5771484375,304.1507568359375,0.4714661836624145,0.0720527470111846,0.3436585068702698,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530326843261,0.6104699373245239,0.6104699373245239,1.0,1.0,-1.8631874322891235,0.7507938146591187,1.1123936176300049,0.3214209973812103,0.0,0.0,0.7871690988540649,125.44734191894533,132.0,-21.073963165283203,-22315.970703125,765.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.849609375,25560.0,0.0,0.0,0.5005397796630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552748918533323,1.255290389060974,-1.5536792489001527e-05,0.0,0.0005079842521809,0.0,0.0,248.6383819580078,0.0,0.0,0.0,0.7005588412284851,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939536333084,-2351.260498046875,304.1510314941406,0.6296474933624268,0.1606814116239547,0.1484858244657516,293.3734130859375,297.1499938964844,293.1499938964844,0.017577176913619,-861.122314453125,304.1681823730469,0.4049386978149414,0.0516754575073719,0.0543109513819217,293.2266540527344,297.1499938964844,293.1499938964844,0.4631178677082062,-6016.189453125,304.15484619140625,0.9393596053123474,0.5406025648117065,0.3798209130764007,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.263671875,304.11920166015625,0.9990000128746032,0.6620339155197144,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311602111905813,-5417.60107421875,304.1507263183594,0.4676697850227356,0.0715979039669036,0.34213787317276,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.415751576423645,0.6124085187911987,0.6124085187911987,1.0,1.0,-1.8624426126480105,0.7518091201782227,1.1106336116790771,0.3226742446422577,0.0,0.0,0.8040997982025146,127.93856811523438,135.0,-35.519527435302734,-22228.533203125,772.4751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.99609375,25560.0,0.0,0.0,0.4982375800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26590096950531,1.2659164667129517,-1.5444413293153048e-05,0.0,0.0005056477966718,0.0,0.0,250.9151306152344,0.0,0.0,0.0,0.7177608013153076,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939536333084,-2351.260498046875,304.1510314941406,0.6296474933624268,0.1606814116239547,0.1484858244657516,293.3734130859375,297.1499938964844,293.1499938964844,0.017577176913619,-861.122314453125,304.1681823730469,0.4049386978149414,0.0516754575073719,0.0543109513819217,293.2266540527344,297.1499938964844,293.1499938964844,0.4631178677082062,-6016.189453125,304.15484619140625,0.9393596053123474,0.5406025648117065,0.3798209130764007,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.263671875,304.11920166015625,0.9990000128746032,0.6620339155197144,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311602111905813,-5417.60107421875,304.1507263183594,0.4676697850227356,0.0715979039669036,0.34213787317276,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.415751576423645,0.6124085187911987,0.6124085187911987,1.0,1.0,-1.8624426126480105,0.7518091201782227,1.1106336116790771,0.3226742446422577,0.0,0.0,0.8040997982025146,127.93856811523438,135.0,-35.519527435302734,-22228.533203125,772.4751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.99609375,25560.0,0.0,0.0,0.4982375800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26590096950531,1.2659164667129517,-1.5444413293153048e-05,0.0,0.0005056477966718,0.0,0.0,250.9151306152344,0.0,0.0,0.0,0.7177608013153076,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029187589883804,-2346.067626953125,304.1511535644531,0.6259124875068665,0.1602773219347,0.1482512056827545,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258248120546,-816.1701049804688,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609745442867279,-5993.52880859375,304.1568298339844,0.9318684935569764,0.5386320352554321,0.3785743415355682,293.254638671875,297.1499938964844,293.1499938964844,0.5903739929199219,-9856.96484375,304.13433837890625,0.9943163990974426,0.6566193699836731,0.6236658096313477,293.16314697265625,297.1499938964844,293.1499938964844,0.0308674480766057,-5392.04150390625,304.1509704589844,0.4621399044990539,0.0711235776543617,0.3407347798347473,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174854457378387,0.6148104071617126,0.6148104071617126,1.0,1.0,-1.851982593536377,0.7487122416496277,1.103270411491394,0.3220881819725036,0.0,0.0,0.8168444037437439,131.43618774414062,138.0,1.268036723136902,-22161.236328125,775.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969757497310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982909679412842,1.298306941986084,-1.5939571312628686e-05,0.0,0.000504367169924,0.0,0.0,267.07958984375,0.0,0.0,0.0,0.7325085997581482,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029187589883804,-2346.067626953125,304.1511535644531,0.6259124875068665,0.1602773219347,0.1482512056827545,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258248120546,-816.1701049804688,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609745442867279,-5993.52880859375,304.1568298339844,0.9318684935569764,0.5386320352554321,0.3785743415355682,293.254638671875,297.1499938964844,293.1499938964844,0.5903739929199219,-9856.96484375,304.13433837890625,0.9943163990974426,0.6566193699836731,0.6236658096313477,293.16314697265625,297.1499938964844,293.1499938964844,0.0308674480766057,-5392.04150390625,304.1509704589844,0.4621399044990539,0.0711235776543617,0.3407347798347473,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174854457378387,0.6148104071617126,0.6148104071617126,1.0,1.0,-1.851982593536377,0.7487122416496277,1.103270411491394,0.3220881819725036,0.0,0.0,0.8168444037437439,131.43618774414062,138.0,1.268036723136902,-22161.236328125,775.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969757497310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982909679412842,1.298306941986084,-1.5939571312628686e-05,0.0,0.000504367169924,0.0,0.0,267.07958984375,0.0,0.0,0.0,0.7325085997581482,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027673035860061,-2343.189453125,304.1512145996094,0.6242738962173462,0.1600842773914337,0.1481363773345947,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016478478908,-813.76708984375,304.07843017578125,0.3914926648139953,0.050000000745058,0.0517880618572235,293.2269897460937,297.1499938964844,293.1499938964844,0.4597817361354828,-5980.9873046875,304.1577453613281,0.9285072684288024,0.5376234650611877,0.3779285848140716,293.2577514648437,297.1499938964844,293.1499938964844,0.5883749723434448,-9826.5263671875,304.1407775878906,0.9915885925292968,0.6546804308891296,0.6217221021652222,293.16357421875,297.1499938964844,293.1499938964844,0.0306960213929414,-5376.96728515625,304.1510925292969,0.4594865143299103,0.0708721578121185,0.339934229850769,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183280766010284,0.6159735918045044,0.6159735918045044,1.0,1.0,-1.8478249311447144,0.7476168870925903,1.1002079248428345,0.3219734728336334,0.0,0.0,0.8222819566726685,133.00521850585938,138.0,7.736539840698242,-22125.03125,776.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.76171875,24480.0,0.0,0.0,0.4966225624084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311950922012329,1.3119670152664185,-1.6162284737220034e-05,0.0,0.0005040087853558,0.0,0.0,274.23760986328125,0.0,0.0,0.0,0.7238579988479614,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028073728084564,-2344.2001953125,304.1509094238281,0.6227125525474548,0.1599068194627761,0.1480300724506378,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102739274501,-812.71044921875,304.03155517578125,0.3902350962162018,0.050000000745058,0.0518515482544899,293.22711181640625,297.1499938964844,293.1499938964844,0.4593854248523712,-5977.36083984375,304.15704345703125,0.9252767562866212,0.5366204977035522,0.3772782683372497,293.2594299316406,297.1499938964844,293.1499938964844,0.5876056551933289,-9814.455078125,304.143798828125,0.988997220993042,0.6529877781867981,0.6200892925262451,293.1640014648437,297.1499938964844,293.1499938964844,0.030602715909481,-5370.0546875,304.15106201171875,0.4569294452667236,0.0706175789237022,0.3391003608703613,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191711246967315,0.61712646484375,0.61712646484375,1.0,1.0,-1.844030380249024,0.7466688752174377,1.097361445426941,0.3219259977340698,0.0,0.0,0.8305059671401978,134.52903747558594,141.0,-18.561426162719727,-22008.1875,778.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.69140625,24480.0,0.0,0.0,0.4962774217128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044743537902832,1.3044902086257937,-1.585374047863297e-05,0.0,0.0005036584916524,0.0,0.0,268.09942626953125,0.0,0.0,0.0,0.7330739498138428,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026245504617691,-2340.7724609375,304.15093994140625,0.6197442412376404,0.1596031934022903,0.1478605717420578,293.380859375,297.1499938964844,293.1499938964844,0.0153436241671442,-807.759521484375,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573009610176086,-5955.6064453125,304.1582336425781,0.9190971255302428,0.5346269011497498,0.3759903907775879,293.2607421875,297.1499938964844,293.1499938964844,0.5847112536430359,-9771.994140625,304.15069580078125,0.9839578866958618,0.6499450206756592,0.6172789931297302,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691962569952,-5341.12255859375,304.1512756347656,0.4520141780376434,0.0700976699590683,0.3373755812644958,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208658635616302,0.6194269061088562,0.6194269061088562,1.0,1.0,-1.836984157562256,0.744986891746521,1.0919972658157349,0.3219246864318847,0.0,0.0,0.8444072604179382,137.52320861816406,144.0,4.595096111297607,-21975.87890625,782.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.330078125,24480.0,0.0,0.0,0.4959447681903839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320306539535522,1.3320468664169312,-1.6245312508544885e-05,0.0,0.0005033208872191,0.0,0.0,282.0064392089844,0.0,0.0,0.0,0.7455596327781677,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026245504617691,-2340.7724609375,304.15093994140625,0.6197442412376404,0.1596031934022903,0.1478605717420578,293.380859375,297.1499938964844,293.1499938964844,0.0153436241671442,-807.759521484375,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573009610176086,-5955.6064453125,304.1582336425781,0.9190971255302428,0.5346269011497498,0.3759903907775879,293.2607421875,297.1499938964844,293.1499938964844,0.5847112536430359,-9771.994140625,304.15069580078125,0.9839578866958618,0.6499450206756592,0.6172789931297302,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691962569952,-5341.12255859375,304.1512756347656,0.4520141780376434,0.0700976699590683,0.3373755812644958,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208658635616302,0.6194269061088562,0.6194269061088562,1.0,1.0,-1.836984157562256,0.744986891746521,1.0919972658157349,0.3219246864318847,0.0,0.0,0.8444072604179382,137.52320861816406,144.0,4.595096111297607,-21975.87890625,782.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.330078125,24480.0,0.0,0.0,0.4959447681903839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320306539535522,1.3320468664169312,-1.6245312508544885e-05,0.0,0.0005033208872191,0.0,0.0,282.0064392089844,0.0,0.0,0.0,0.7455596327781677,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.102392740547657,-2336.271240234375,304.1510009765625,0.6168978810310364,0.1593663841485977,0.1477503329515457,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350369513034,-801.4173583984375,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547345340251922,-5928.73583984375,304.1597595214844,0.9131916761398317,0.5326194167137146,0.3746938109397888,293.2611389160156,297.1499938964844,293.1499938964844,0.5812619924545288,-9723.3330078125,304.1561584472656,0.9788783192634584,0.647059440612793,0.6146777272224426,293.1656494140625,297.1499938964844,293.1499938964844,0.029876722022891,-5306.2138671875,304.1514892578125,0.447262555360794,0.0695565938949585,0.3355619311332702,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225681722164154,0.6217477321624756,0.6217477321624756,1.0,1.0,-1.830142617225647,0.7433752417564392,1.086767315864563,0.3219492137432098,0.0,0.0,0.8549600839614868,140.51087951660156,147.0,17.00456428527832,-21934.880859375,785.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.859375,23400.0,0.0,0.0,0.4960955679416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561930656433103,1.356209635734558,-1.6645743016852066e-05,0.0,0.0005034739151597,0.0,0.0,295.2446594238281,0.0,0.0,0.0,0.7418385744094849,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.102392740547657,-2336.271240234375,304.1510009765625,0.6168978810310364,0.1593663841485977,0.1477503329515457,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350369513034,-801.4173583984375,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547345340251922,-5928.73583984375,304.1597595214844,0.9131916761398317,0.5326194167137146,0.3746938109397888,293.2611389160156,297.1499938964844,293.1499938964844,0.5812619924545288,-9723.3330078125,304.1561584472656,0.9788783192634584,0.647059440612793,0.6146777272224426,293.1656494140625,297.1499938964844,293.1499938964844,0.029876722022891,-5306.2138671875,304.1514892578125,0.447262555360794,0.0695565938949585,0.3355619311332702,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225681722164154,0.6217477321624756,0.6217477321624756,1.0,1.0,-1.830142617225647,0.7433752417564392,1.086767315864563,0.3219492137432098,0.0,0.0,0.8549600839614868,140.51087951660156,147.0,17.00456428527832,-21934.880859375,785.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.859375,23400.0,0.0,0.0,0.4960955679416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561930656433103,1.356209635734558,-1.6645743016852066e-05,0.0,0.0005034739151597,0.0,0.0,295.2446594238281,0.0,0.0,0.0,0.7418385744094849,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024490520358085,-2337.53076171875,304.1506042480469,0.6141514182090759,0.1592047661542892,0.1477059572935104,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507032379508,-796.1712646484375,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531832337379455,-5913.22412109375,304.1591491699219,0.9076178669929504,0.530633270740509,0.3734054267406463,293.260986328125,297.1499938964844,293.1499938964844,0.5790507197380066,-9693.373046875,304.1578369140625,0.973713219165802,0.6442713141441345,0.6121720671653748,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699797570705,-5280.46435546875,304.1515197753906,0.4426484107971191,0.0689917430281639,0.3336423933506012,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737293243408,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.8233778476715088,0.7417771220207214,1.081600785255432,0.3219690024852752,0.0,0.0,0.8690158724784851,143.5037078857422,150.0,0.3892947733402252,-21817.6640625,789.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.496222048997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354554295539856,1.354570746421814,-1.6396264982176945e-05,0.0,0.000503602263052,0.0,0.0,291.6061096191406,0.0,0.0,0.0,0.7535857558250427,4.0,0.0,1.0
