time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024490520358085,-2337.53076171875,304.1506042480469,0.6141514182090759,0.1592047661542892,0.1477059572935104,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507032379508,-796.1712646484375,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531832337379455,-5913.22412109375,304.1591491699219,0.9076178669929504,0.530633270740509,0.3734054267406463,293.260986328125,297.1499938964844,293.1499938964844,0.5790507197380066,-9693.373046875,304.1578369140625,0.973713219165802,0.6442713141441345,0.6121720671653748,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699797570705,-5280.46435546875,304.1515197753906,0.4426484107971191,0.0689917430281639,0.3336423933506012,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737293243408,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.8233778476715088,0.7417771220207214,1.081600785255432,0.3219690024852752,0.0,0.0,0.8690158724784851,143.5037078857422,150.0,0.3892947733402252,-21817.6640625,789.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.496222048997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354554295539856,1.354570746421814,-1.6396264982176945e-05,0.0,0.000503602263052,0.0,0.0,291.6061096191406,0.0,0.0,0.0,0.7535857558250427,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102290965616703,-2334.32373046875,304.1506652832031,0.6114783883094788,0.1591056585311889,0.1477219611406326,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124599173665,-788.594970703125,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504712522029876,-5884.806640625,304.1606140136719,0.9024351239204408,0.528641402721405,0.372121512889862,293.2607116699219,297.1499938964844,293.1499938964844,0.575355052947998,-9642.7578125,304.161376953125,0.9684550166130066,0.6415159106254578,0.6097168326377869,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480813175439,-5240.86669921875,304.1517028808594,0.4381785988807678,0.0684063881635665,0.3316277265548706,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259790778160095,0.6264511346817017,0.6264511346817017,1.0,1.0,-1.816637754440308,0.7401682138442993,1.0764694213867188,0.321971982717514,0.0,0.0,0.8783429861068726,146.50506591796875,153.0,20.48988342285156,-21795.970703125,793.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965208768844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734626770019531,1.3734793663024902,-1.6701849745004438e-05,0.0,0.000503905583173,0.0,0.0,302.05487060546875,0.0,0.0,0.0,0.7623395919799805,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102290965616703,-2334.32373046875,304.1506652832031,0.6114783883094788,0.1591056585311889,0.1477219611406326,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124599173665,-788.594970703125,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504712522029876,-5884.806640625,304.1606140136719,0.9024351239204408,0.528641402721405,0.372121512889862,293.2607116699219,297.1499938964844,293.1499938964844,0.575355052947998,-9642.7578125,304.161376953125,0.9684550166130066,0.6415159106254578,0.6097168326377869,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480813175439,-5240.86669921875,304.1517028808594,0.4381785988807678,0.0684063881635665,0.3316277265548706,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259790778160095,0.6264511346817017,0.6264511346817017,1.0,1.0,-1.816637754440308,0.7401682138442993,1.0764694213867188,0.321971982717514,0.0,0.0,0.8783429861068726,146.50506591796875,153.0,20.48988342285156,-21795.970703125,793.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965208768844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734626770019531,1.3734793663024902,-1.6701849745004438e-05,0.0,0.000503905583173,0.0,0.0,302.05487060546875,0.0,0.0,0.0,0.7623395919799805,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022141277790069,-2332.739013671875,304.1506652832031,0.6101641058921814,0.159076988697052,0.1477492153644561,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393913120031,-784.5617065429688,303.4930725097656,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490393400192261,-5869.82568359375,304.1612854003906,0.899951159954071,0.5276421904563904,0.3714762032032013,293.26055908203125,297.1499938964844,293.1499938964844,0.5733981132507324,-9616.197265625,304.1628723144531,0.9657885432243348,0.6401448249816895,0.6084944009780884,293.167724609375,297.1499938964844,293.1499938964844,0.0287348236888647,-5221.55615234375,304.15216064453125,0.4360007643699646,0.0681065693497657,0.3305891454219818,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268298745155334,0.6276393532752991,0.6276393532752991,1.0,1.0,-1.8132555484771729,0.7393499612808228,1.07390558719635,0.3219617307186126,0.0,0.0,0.8817159533500671,148.00955200195312,153.0,25.69658088684082,-21781.0625,795.3668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.3515625,22320.0,0.0,0.0,0.4967184066772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811395168304443,1.381156325340271,-1.6835507267387584e-05,0.0,0.0005041060503572,0.0,0.0,306.4775085449219,0.0,0.0,0.0,0.7509480118751526,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023150011897087,-2334.76123046875,304.1503601074219,0.6088778972625732,0.159062311053276,0.1477887332439422,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903852880001,-781.5784301757812,303.42388916015625,0.3783897757530212,0.050000000745058,0.0524734444916248,293.2278747558594,297.1499938964844,293.1499938964844,0.4483275413513183,-5862.93408203125,304.1604919433594,0.8974971175193787,0.5266497135162354,0.3708318471908569,293.26031494140625,297.1499938964844,293.1499938964844,0.572333574295044,-9602.6376953125,304.16241455078125,0.9631052613258362,0.6387883424758911,0.6072794795036316,293.1681213378906,297.1499938964844,293.1499938964844,0.0288715753704309,-5214.296875,304.15167236328125,0.4338659346103668,0.0678037628531456,0.3295337855815887,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276793003082275,0.6288300156593323,0.6288300156593323,1.0,1.0,-1.8098782300949097,0.7385270595550537,1.071351170539856,0.3219447135925293,0.0,0.0,0.8871700167655945,149.5146484375,156.0,-0.3580186069011688,-21680.26953125,797.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.994140625,22320.0,0.0,0.0,0.4967831969261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645917177200315,1.3646081686019895,-1.6381087334593758e-05,0.0,0.000504171825014,0.0,0.0,294.9322204589844,0.0,0.0,0.0,0.7558631300926208,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010239005088,-2334.318603515625,304.1502685546875,0.6063956618309021,0.1590735912322998,0.1479053795337677,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541200965642,-773.652587890625,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723962306976,-5837.435546875,304.1611633300781,0.8926931619644165,0.5246795415878296,0.3695591390132904,293.2597351074219,297.1499938964844,293.1499938964844,0.5689165592193604,-9556.8291015625,304.1640319824219,0.957715094089508,0.6361120939254761,0.6048942804336548,293.1689147949219,297.1499938964844,293.1499938964844,0.0279804430902004,-5167.380859375,304.1524353027344,0.4297168254852295,0.0671832710504531,0.3273588120937347,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748140335083,0.6312144994735718,0.6312144994735718,1.0,1.0,-1.8031643629074097,0.7368766069412231,1.0662877559661863,0.3218944072723388,0.0,0.0,0.8952404260635376,152.5245361328125,159.0,18.320140838623047,-21662.892578125,801.0532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.962890625,22320.0,0.0,0.0,0.4968129098415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746511936187744,1.3746676445007324,-1.6499559933436103e-05,0.0,0.0005042019765824,0.0,0.0,299.95867919921875,0.0,0.0,0.0,0.7603133320808411,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010239005088,-2334.318603515625,304.1502685546875,0.6063956618309021,0.1590735912322998,0.1479053795337677,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541200965642,-773.652587890625,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723962306976,-5837.435546875,304.1611633300781,0.8926931619644165,0.5246795415878296,0.3695591390132904,293.2597351074219,297.1499938964844,293.1499938964844,0.5689165592193604,-9556.8291015625,304.1640319824219,0.957715094089508,0.6361120939254761,0.6048942804336548,293.1689147949219,297.1499938964844,293.1499938964844,0.0279804430902004,-5167.380859375,304.1524353027344,0.4297168254852295,0.0671832710504531,0.3273588120937347,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748140335083,0.6312144994735718,0.6312144994735718,1.0,1.0,-1.8031643629074097,0.7368766069412231,1.0662877559661863,0.3218944072723388,0.0,0.0,0.8952404260635376,152.5245361328125,159.0,18.320140838623047,-21662.892578125,801.0532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.962890625,22320.0,0.0,0.0,0.4968129098415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746511936187744,1.3746676445007324,-1.6499559933436103e-05,0.0,0.0005042019765824,0.0,0.0,299.95867919921875,0.0,0.0,0.0,0.7603133320808411,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022019386291503,-2332.103759765625,304.1503601074219,0.6039997935295105,0.1591097116470337,0.1480534076690673,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005611762404,-764.6036987304688,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.4287109375,304.162353515625,0.8879960775375366,0.5226983428001404,0.3682808876037597,293.2591857910156,297.1499938964844,293.1499938964844,0.5648553967475891,-9502.236328125,304.1661071777344,0.9522745013237,0.6334418058395386,0.6025190949440002,293.1696472167969,297.1499938964844,293.1499938964844,0.0276253279298543,-5122.10009765625,304.1522216796875,0.425739973783493,0.0665520876646041,0.3251309096813202,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310626983642578,0.6335843205451965,0.6335843205451965,1.0,1.0,-1.7964303493499756,0.7351759076118469,1.061254382133484,0.3217949271202087,0.0,0.0,0.898583173751831,155.54029846191406,162.0,30.90461158752441,-21641.13671875,804.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.255859375,21240.0,0.0,0.0,0.4968123137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826496601104736,1.3826663494110107,-1.66385270858882e-05,0.0,0.0005042013362981,0.0,0.0,304.553466796875,0.0,0.0,0.0,0.7490391731262207,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022019386291503,-2332.103759765625,304.1503601074219,0.6039997935295105,0.1591097116470337,0.1480534076690673,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005611762404,-764.6036987304688,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.4287109375,304.162353515625,0.8879960775375366,0.5226983428001404,0.3682808876037597,293.2591857910156,297.1499938964844,293.1499938964844,0.5648553967475891,-9502.236328125,304.1661071777344,0.9522745013237,0.6334418058395386,0.6025190949440002,293.1696472167969,297.1499938964844,293.1499938964844,0.0276253279298543,-5122.10009765625,304.1522216796875,0.425739973783493,0.0665520876646041,0.3251309096813202,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310626983642578,0.6335843205451965,0.6335843205451965,1.0,1.0,-1.7964303493499756,0.7351759076118469,1.061254382133484,0.3217949271202087,0.0,0.0,0.898583173751831,155.54029846191406,162.0,30.90461158752441,-21641.13671875,804.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.255859375,21240.0,0.0,0.0,0.4968123137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826496601104736,1.3826663494110107,-1.66385270858882e-05,0.0,0.0005042013362981,0.0,0.0,304.553466796875,0.0,0.0,0.0,0.7490391731262207,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023815274238586,-2335.528076171875,304.14996337890625,0.6016789078712463,0.1591742932796478,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830546841025,-756.9828491210938,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410800337791443,-5788.0673828125,304.1613464355469,0.8834251761436462,0.5207415223121643,0.3670121431350708,293.25848388671875,297.1499938964844,293.1499938964844,0.5622023344039917,-9468.072265625,304.16522216796875,0.9468279480934144,0.6308200359344482,0.6001769304275513,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333322256803,-5088.0185546875,304.1519775390625,0.4219356179237366,0.0659107640385627,0.3228557705879211,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424466609955,0.6358819603919983,0.6358819603919983,1.0,1.0,-1.789714813232422,0.733418881893158,1.0562958717346191,0.321602314710617,0.0,0.0,0.904591739177704,158.5558624267578,165.0,9.431126594543455,-21527.63671875,808.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.18359375,21240.0,0.0,0.0,0.4963747859001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361258864402771,1.3612749576568604,-1.606679506949149e-05,0.0,0.000503757270053,0.0,0.0,289.8844909667969,0.0,0.0,0.0,0.751431405544281,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023815274238586,-2335.528076171875,304.14996337890625,0.6016789078712463,0.1591742932796478,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830546841025,-756.9828491210938,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410800337791443,-5788.0673828125,304.1613464355469,0.8834251761436462,0.5207415223121643,0.3670121431350708,293.25848388671875,297.1499938964844,293.1499938964844,0.5622023344039917,-9468.072265625,304.16522216796875,0.9468279480934144,0.6308200359344482,0.6001769304275513,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333322256803,-5088.0185546875,304.1519775390625,0.4219356179237366,0.0659107640385627,0.3228557705879211,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424466609955,0.6358819603919983,0.6358819603919983,1.0,1.0,-1.789714813232422,0.733418881893158,1.0562958717346191,0.321602314710617,0.0,0.0,0.904591739177704,158.5558624267578,165.0,9.431126594543455,-21527.63671875,808.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.18359375,21240.0,0.0,0.0,0.4963747859001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361258864402771,1.3612749576568604,-1.606679506949149e-05,0.0,0.000503757270053,0.0,0.0,289.8844909667969,0.0,0.0,0.0,0.751431405544281,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575812578201,-2334.742431640625,304.1499938964844,0.5994561910629272,0.1592797040939331,0.1484254449605941,293.494873046875,297.1499938964844,293.1499938964844,0.0127358986064791,-747.4684448242188,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382761716842651,-5758.73681640625,304.1622314453125,0.8789803385734558,0.5187879204750061,0.3657532632350921,293.2577514648437,297.1499938964844,293.1499938964844,0.5583453178405762,-9416.48828125,304.1665954589844,0.9414021968841552,0.6282193064689636,0.5978679656982422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580315798521,-5042.89697265625,304.1519470214844,0.418295294046402,0.0652606338262558,0.3205402493476867,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344156384468078,0.6380190849304199,0.6380190849304199,1.0,1.0,-1.7830451726913452,0.7315762042999268,1.0514689683914185,0.321251779794693,0.0,0.0,0.9058565497398376,161.57020568847656,168.0,25.91817092895508,-21509.857421875,812.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.857421875,21240.0,0.0,0.0,0.4957670569419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632926940917969,1.3633087873458862,-1.608657476026565e-05,0.0,0.0005031405016779,0.0,0.0,290.83648681640625,0.0,0.0,0.0,0.7522326707839966,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575812578201,-2334.742431640625,304.1499938964844,0.5994561910629272,0.1592797040939331,0.1484254449605941,293.494873046875,297.1499938964844,293.1499938964844,0.0127358986064791,-747.4684448242188,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382761716842651,-5758.73681640625,304.1622314453125,0.8789803385734558,0.5187879204750061,0.3657532632350921,293.2577514648437,297.1499938964844,293.1499938964844,0.5583453178405762,-9416.48828125,304.1665954589844,0.9414021968841552,0.6282193064689636,0.5978679656982422,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580315798521,-5042.89697265625,304.1519470214844,0.418295294046402,0.0652606338262558,0.3205402493476867,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344156384468078,0.6380190849304199,0.6380190849304199,1.0,1.0,-1.7830451726913452,0.7315762042999268,1.0514689683914185,0.321251779794693,0.0,0.0,0.9058565497398376,161.57020568847656,168.0,25.91817092895508,-21509.857421875,812.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.857421875,21240.0,0.0,0.0,0.4957670569419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632926940917969,1.3633087873458862,-1.608657476026565e-05,0.0,0.0005031405016779,0.0,0.0,290.83648681640625,0.0,0.0,0.0,0.7522326707839966,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023466661572456,-2334.353271484375,304.1500244140625,0.5983815789222717,0.1593486219644546,0.1485416442155838,293.502197265625,297.1499938964844,293.1499938964844,0.0125622283667325,-742.5284423828125,302.75445556640625,0.3690812885761261,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368223845958709,-5743.52783203125,304.16265869140625,0.8767986297607422,0.5178102254867554,0.3651222884654999,293.2574157714844,297.1499938964844,293.1499938964844,0.5563520789146423,-9389.86328125,304.16717529296875,0.9386972784996032,0.626923143863678,0.596716046333313,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106592655181,-5019.6904296875,304.15203857421875,0.4165299832820892,0.0649321004748344,0.3193674087524414,291.1424865722656,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441345214844,1.0,0.4352491796016693,0.6390215158462524,0.6390215158462524,1.0,1.0,-1.7797107696533203,0.7306137681007385,1.049096941947937,0.3210116922855377,0.0,0.0,0.9051148891448976,163.07838439941406,168.0,29.790456771850582,-21496.134765625,814.0947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.47265625,22320.0,0.0,0.0,0.4954220354557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632540702819824,1.3632701635360718,-1.60890122060664e-05,0.0,0.0005027903825975,0.0,0.0,290.8531188964844,0.0,0.0,0.0,0.7671908736228943,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.102175772190094,-2330.689208984375,304.1503295898437,0.5973320007324219,0.1594279110431671,0.1486675292253494,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704010620713,-736.4388427734375,302.6772766113281,0.3681193590164184,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346597790718078,-5720.36083984375,304.164306640625,0.8746447563171387,0.5168290138244629,0.3644910454750061,293.257080078125,297.1499938964844,293.1499938964844,0.5534752607345581,-9350.4970703125,304.1693420410156,0.9360032677650452,0.6256256103515625,0.5955667495727539,293.1716613769531,297.1499938964844,293.1499938964844,0.0263887774199247,-4988.98095703125,304.1522521972656,0.4147977828979492,0.064601220190525,0.3181842565536499,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360806047916412,0.6399779915809631,0.6399779915809631,1.0,1.0,-1.776378512382507,0.7296246886253357,1.0467537641525269,0.3207290172576904,0.0,0.0,0.9007490277290344,164.5869598388672,171.0,60.90052032470703,-21564.00390625,815.9341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.314453125,22320.0,0.0,0.0,0.4951887726783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386078715324402,1.386095404624939,-1.665661511651706e-05,0.0,0.0005025536520406,0.0,0.0,306.0141296386719,0.0,0.0,0.0,0.7652699947357178,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287888288497,-2329.361572265625,304.1502685546875,0.5953059196472168,0.1596193313598632,0.1489478796720504,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204016566276,-725.7586059570312,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389228820801,-5686.736328125,304.1648254394531,0.8704143762588501,0.5148684978485107,0.3632224798202514,293.2564392089844,297.1499938964844,293.1499938964844,0.5490879416465759,-9292.14453125,304.1700744628906,0.9306549429893494,0.6230412721633911,0.5932657718658447,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732624351978,-4939.32275390625,304.15234375,0.4114190936088562,0.063932828605175,0.3157874047756195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359747886657,0.6417502760887146,0.6417502760887146,1.0,1.0,-1.769701361656189,0.7275593876838684,1.042142033576965,0.3200342953205108,0.0,0.0,0.8905213475227356,167.60614013671875,174.0,41.71671676635742,-21495.384765625,819.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946809709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793892860412598,1.379405856132507,-1.662135764490813e-05,0.0,0.0005020383396185,0.0,0.0,303.1693725585937,0.0,0.0,0.0,0.762363851070404,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287888288497,-2329.361572265625,304.1502685546875,0.5953059196472168,0.1596193313598632,0.1489478796720504,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204016566276,-725.7586059570312,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389228820801,-5686.736328125,304.1648254394531,0.8704143762588501,0.5148684978485107,0.3632224798202514,293.2564392089844,297.1499938964844,293.1499938964844,0.5490879416465759,-9292.14453125,304.1700744628906,0.9306549429893494,0.6230412721633911,0.5932657718658447,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732624351978,-4939.32275390625,304.15234375,0.4114190936088562,0.063932828605175,0.3157874047756195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359747886657,0.6417502760887146,0.6417502760887146,1.0,1.0,-1.769701361656189,0.7275593876838684,1.042142033576965,0.3200342953205108,0.0,0.0,0.8905213475227356,167.60614013671875,174.0,41.71671676635742,-21495.384765625,819.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946809709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793892860412598,1.379405856132507,-1.662135764490813e-05,0.0,0.0005020383396185,0.0,0.0,303.1693725585937,0.0,0.0,0.0,0.762363851070404,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020967841148,-2332.4404296875,304.14990234375,0.5933924317359924,0.1598578095436096,0.1492697894573211,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964885964989,-716.0082397460938,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419518947601,-5662.2705078125,304.16387939453125,0.866325318813324,0.5129494071006775,0.3619787991046905,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254368543624878,0.6205219030380249,0.591018557548523,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293121397495,-4897.35107421875,304.1523132324219,0.4081410765647888,0.0632585361599922,0.313358336687088,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393857419490814,0.6433249711990356,0.6433249711990356,1.0,1.0,-1.763129472732544,0.7254317998886108,1.037697672843933,0.3191982209682464,0.0,0.0,0.8807550668716431,170.61732482910156,177.0,20.656707763671875,-21410.427734375,823.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.861328125,21240.0,0.0,0.0,0.493877500295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364910125732422,1.36492657661438,-1.639877154957503e-05,0.0,0.0005012229084968,0.0,0.0,295.262939453125,0.0,0.0,0.0,0.7405684590339661,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020967841148,-2332.4404296875,304.14990234375,0.5933924317359924,0.1598578095436096,0.1492697894573211,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964885964989,-716.0082397460938,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419518947601,-5662.2705078125,304.16387939453125,0.866325318813324,0.5129494071006775,0.3619787991046905,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254368543624878,0.6205219030380249,0.591018557548523,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293121397495,-4897.35107421875,304.1523132324219,0.4081410765647888,0.0632585361599922,0.313358336687088,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393857419490814,0.6433249711990356,0.6433249711990356,1.0,1.0,-1.763129472732544,0.7254317998886108,1.037697672843933,0.3191982209682464,0.0,0.0,0.8807550668716431,170.61732482910156,177.0,20.656707763671875,-21410.427734375,823.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.861328125,21240.0,0.0,0.0,0.493877500295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364910125732422,1.36492657661438,-1.639877154957503e-05,0.0,0.0005012229084968,0.0,0.0,295.262939453125,0.0,0.0,0.0,0.7405684590339661,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336435556411,-2342.706298828125,304.1490478515625,0.5915921330451965,0.1601432114839553,0.1496332734823227,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071173593401,-707.9158325195312,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599653720855,-5653.4384765625,304.16094970703125,0.8623800873756409,0.511077344417572,0.3607654571533203,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203892946243286,0.618075430393219,0.5888357162475586,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045152544975,-4868.85107421875,304.152099609375,0.4049323797225952,0.0625811964273452,0.3109102845191955,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410343766212463,0.6447040438652039,0.6447040438652039,1.0,1.0,-1.7566978931427002,0.723261833190918,1.0334360599517822,0.3182441890239715,0.0,0.0,0.8770707249641418,173.61936950683594,180.0,-15.115331649780272,-21251.5234375,826.9534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.623046875,21240.0,0.0,0.0,0.492406278848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250417709350586,1.3250572681427002,-1.5521331079071388e-05,0.0,0.0004997297655791,0.0,0.0,270.9372253417969,0.0,0.0,0.0,0.7342577576637268,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336435556411,-2342.706298828125,304.1490478515625,0.5915921330451965,0.1601432114839553,0.1496332734823227,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071173593401,-707.9158325195312,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599653720855,-5653.4384765625,304.16094970703125,0.8623800873756409,0.511077344417572,0.3607654571533203,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203892946243286,0.618075430393219,0.5888357162475586,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045152544975,-4868.85107421875,304.152099609375,0.4049323797225952,0.0625811964273452,0.3109102845191955,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410343766212463,0.6447040438652039,0.6447040438652039,1.0,1.0,-1.7566978931427002,0.723261833190918,1.0334360599517822,0.3182441890239715,0.0,0.0,0.8770707249641418,173.61936950683594,180.0,-15.115331649780272,-21251.5234375,826.9534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.623046875,21240.0,0.0,0.0,0.492406278848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250417709350586,1.3250572681427002,-1.5521331079071388e-05,0.0,0.0004997297655791,0.0,0.0,270.9372253417969,0.0,0.0,0.0,0.7342577576637268,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538620591163,-2348.57421875,304.1488342285156,0.5898939371109009,0.1604702621698379,0.1500357240438461,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957343131303,-697.9771728515625,301.9978942871094,0.3609241843223572,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.426125705242157,-5633.5458984375,304.1605529785156,0.8585548400878906,0.5092127323150635,0.359567254781723,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721369743347,-9195.01171875,304.1647644042969,0.9155193567276,0.6156512498855591,0.5866913199424744,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899202466011,-4829.52880859375,304.1520690917969,0.4017440378665924,0.0619012825191021,0.3084510862827301,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.442683458328247,0.645900547504425,0.645900547504425,1.0,1.0,-1.7503639459609983,0.7210376262664795,1.029326319694519,0.317187488079071,0.0,0.0,0.871321439743042,176.6198272705078,183.0,-0.9383032321929932,-21201.923828125,830.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.79296875,21240.0,0.0,0.0,0.490628570318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126866817474363,1.312701940536499,-1.5299723600037396e-05,0.0,0.000497925619129,0.0,0.0,264.2199401855469,0.0,0.0,0.0,0.728243887424469,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538620591163,-2348.57421875,304.1488342285156,0.5898939371109009,0.1604702621698379,0.1500357240438461,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957343131303,-697.9771728515625,301.9978942871094,0.3609241843223572,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.426125705242157,-5633.5458984375,304.1605529785156,0.8585548400878906,0.5092127323150635,0.359567254781723,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721369743347,-9195.01171875,304.1647644042969,0.9155193567276,0.6156512498855591,0.5866913199424744,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899202466011,-4829.52880859375,304.1520690917969,0.4017440378665924,0.0619012825191021,0.3084510862827301,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.442683458328247,0.645900547504425,0.645900547504425,1.0,1.0,-1.7503639459609983,0.7210376262664795,1.029326319694519,0.317187488079071,0.0,0.0,0.871321439743042,176.6198272705078,183.0,-0.9383032321929932,-21201.923828125,830.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.79296875,21240.0,0.0,0.0,0.490628570318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126866817474363,1.312701940536499,-1.5299723600037396e-05,0.0,0.000497925619129,0.0,0.0,264.2199401855469,0.0,0.0,0.0,0.728243887424469,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033077090978622,-2351.357177734375,304.1487731933594,0.5890787243843079,0.1606484800577163,0.1502502858638763,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396986663341,-692.784912109375,301.9085693359375,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250873923301697,-5622.77392578125,304.1605224609375,0.8566776514053345,0.5082787275314331,0.3589664101600647,293.2528381347656,297.1499938964844,293.1499938964844,0.5400328636169434,-9175.978515625,304.1646728515625,0.9131503701210022,0.6144406795501709,0.5856198668479919,293.1739196777344,297.1499938964844,293.1499938964844,0.0244769193232059,-4809.03125,304.152099609375,0.400136798620224,0.0615597181022167,0.3072153329849243,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435071349143982,0.6464363932609558,0.6464363932609558,1.0,1.0,-1.7472044229507446,0.7198950052261353,1.0273094177246094,0.3166228830814361,0.0,0.0,0.867935061454773,178.1219024658203,183.0,3.4156746864318848,-21174.89453125,832.5687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.126953125,20160.0,0.0,0.0,0.4896735250949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306671142578125,1.3066864013671875,-1.520298610557802e-05,0.0,0.0004969563451595,0.0,0.0,261.1153869628906,0.0,0.0,0.0,0.7103828191757202,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513224244117,-2357.9814453125,304.1483764648437,0.5882863998413086,0.1608367264270782,0.1504734307527542,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991406694054,-688.5519409179688,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247922599315643,-5620.4052734375,304.1591186523437,0.8548264503479004,0.5073516964912415,0.3583668172359466,293.2523193359375,297.1499938964844,293.1499938964844,0.5395218729972839,-9170.447265625,304.16290283203125,0.9108351469039916,0.6132412552833557,0.5845527052879333,293.17413330078125,297.1499938964844,293.1499938964844,0.0243278723210096,-4796.09130859375,304.1519775390625,0.3985101282596588,0.0612171739339828,0.3059746623039245,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443301856517792,0.646933913230896,0.646933913230896,1.0,1.0,-1.744055986404419,0.7187364101409912,1.0253195762634275,0.3160403072834015,0.0,0.0,0.8673270344734192,179.6242218017578,186.0,-25.791893005371094,-21055.3671875,834.4379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.828125,20160.0,0.0,0.0,0.4885311722755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772325277328491,1.2772470712661743,-1.455782421544427e-05,0.0,0.0004957970231771,0.0,0.0,244.2337646484375,0.0,0.0,0.0,0.7091314792633057,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.557373046875,304.1481628417969,0.5867774486541748,0.1612446010112762,0.1509480029344558,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024604126811,-678.4961547851562,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432246208191,-5604.5078125,304.1587219238281,0.8512158393859863,0.5055162310600281,0.3571855127811432,293.251220703125,297.1499938964844,293.1499938964844,0.537329912185669,-9141.71875,304.162353515625,0.9064046144485474,0.6108735203742981,0.5824559330940247,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416100084781,-4759.384765625,304.1519775390625,0.3951661288738251,0.0605301782488822,0.303482323884964,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459764361381531,0.6478189826011658,0.6478189826011658,1.0,1.0,-1.7378461360931396,0.7163971066474915,1.021449089050293,0.3148465454578399,0.0,0.0,0.8654008507728577,182.62527465820312,189.0,-7.146861553192139,-21014.861328125,838.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1953125,20160.0,0.0,0.0,0.4860643744468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666174173355105,1.2666317224502563,-1.432947647117544e-05,0.0,0.0004932935698889,0.0,0.0,238.33966064453125,0.0,0.0,0.0,0.7037638425827026,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.557373046875,304.1481628417969,0.5867774486541748,0.1612446010112762,0.1509480029344558,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024604126811,-678.4961547851562,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432246208191,-5604.5078125,304.1587219238281,0.8512158393859863,0.5055162310600281,0.3571855127811432,293.251220703125,297.1499938964844,293.1499938964844,0.537329912185669,-9141.71875,304.162353515625,0.9064046144485474,0.6108735203742981,0.5824559330940247,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416100084781,-4759.384765625,304.1519775390625,0.3951661288738251,0.0605301782488822,0.303482323884964,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459764361381531,0.6478189826011658,0.6478189826011658,1.0,1.0,-1.7378461360931396,0.7163971066474915,1.021449089050293,0.3148465454578399,0.0,0.0,0.8654008507728577,182.62527465820312,189.0,-7.146861553192139,-21014.861328125,838.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1953125,20160.0,0.0,0.0,0.4860643744468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666174173355105,1.2666317224502563,-1.432947647117544e-05,0.0,0.0004932935698889,0.0,0.0,238.33966064453125,0.0,0.0,0.0,0.7037638425827026,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596925735474,0.1616935282945633,0.1514591425657272,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969819515943,-667.3240966796875,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785197257995,-5582.8095703125,304.1592712402344,0.8476940393447876,0.5036727786064148,0.3560009896755218,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.822265625,304.1629333496094,0.9022336006164552,0.6085042357444763,0.5803621411323547,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144812613725,-4717.27490234375,304.15203857421875,0.3916240334510803,0.0598397105932235,0.3009759485721588,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203620433807,0.6485802531242371,0.6485802531242371,1.0,1.0,-1.7316632270812988,0.7139973044395447,1.017665982246399,0.3136216104030609,0.0,0.0,0.8609312772750854,185.63018798828125,177.0,5.739274978637695,-20968.1953125,841.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59375,19080.0,0.0,0.0,0.4835908114910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583978176116943,1.2584120035171509,-1.419720229023369e-05,0.0,0.000490783189889,0.0,0.0,234.3353576660156,0.0,0.0,0.0,0.6848174333572388,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596925735474,0.1616935282945633,0.1514591425657272,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969819515943,-667.3240966796875,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785197257995,-5582.8095703125,304.1592712402344,0.8476940393447876,0.5036727786064148,0.3560009896755218,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.822265625,304.1629333496094,0.9022336006164552,0.6085042357444763,0.5803621411323547,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144812613725,-4717.27490234375,304.15203857421875,0.3916240334510803,0.0598397105932235,0.3009759485721588,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203620433807,0.6485802531242371,0.6485802531242371,1.0,1.0,-1.7316632270812988,0.7139973044395447,1.017665982246399,0.3136216104030609,0.0,0.0,0.8609312772750854,185.63018798828125,177.0,5.739274978637695,-20968.1953125,841.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59375,19080.0,0.0,0.0,0.4835908114910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583978176116943,1.2584120035171509,-1.419720229023369e-05,0.0,0.000490783189889,0.0,0.0,234.3353576660156,0.0,0.0,0.0,0.6848174333572388,4.0,0.0,1.0
