time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193086266517,-2383.414306640625,304.1478881835937,0.5876157283782959,0.162242442369461,0.151829108595848,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619479686021,-654.8485107421875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908541679382,-5572.1484375,304.1580505371094,0.8486996293067932,0.5018966197967529,0.3546815812587738,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.2900390625,304.16131591796875,0.9033191800117492,0.6062121391296387,0.5780941247940063,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358131229877,-4671.9306640625,304.15216064453125,0.3907589316368103,0.0591870956122875,0.2975147664546966,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444637894630432,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235302925109863,0.7106898427009583,1.0128403902053833,0.3119972646236419,0.0,0.0,0.8619921207427979,183.0162506103516,165.0,-15.894766807556152,-20806.85546875,827.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.064453125,19080.0,0.0,0.0,0.4807464182376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22596275806427,1.2259762287139893,-1.3478896107699256e-05,0.0,0.0004878964973613,0.0,0.0,216.7242126464844,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193086266517,-2383.414306640625,304.1478881835937,0.5876157283782959,0.162242442369461,0.151829108595848,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619479686021,-654.8485107421875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908541679382,-5572.1484375,304.1580505371094,0.8486996293067932,0.5018966197967529,0.3546815812587738,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.2900390625,304.16131591796875,0.9033191800117492,0.6062121391296387,0.5780941247940063,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358131229877,-4671.9306640625,304.15216064453125,0.3907589316368103,0.0591870956122875,0.2975147664546966,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444637894630432,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235302925109863,0.7106898427009583,1.0128403902053833,0.3119972646236419,0.0,0.0,0.8619921207427979,183.0162506103516,165.0,-15.894766807556152,-20806.85546875,827.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.064453125,19080.0,0.0,0.0,0.4807464182376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22596275806427,1.2259762287139893,-1.3478896107699256e-05,0.0,0.0004878964973613,0.0,0.0,216.7242126464844,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.10524283349514,-2387.29345703125,304.1482238769531,0.5925261974334717,0.1629408150911331,0.1521928012371063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797685742378,-638.7705078125,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149832248688,-5546.86474609375,304.1593322753906,0.8529062867164612,0.5002009868621826,0.3533165454864502,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.5966796875,304.16278076171875,0.9081990718841552,0.6040001511573792,0.5757669806480408,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130768328905,-4608.8623046875,304.1524658203125,0.3920742273330688,0.0586212612688541,0.2937238216400146,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548399925232,0.650079607963562,0.650079607963562,1.0,1.0,-1.714691162109375,0.7070361375808716,1.0076550245285034,0.3102267384529114,0.0,0.0,0.8594127297401428,176.68179321289062,153.0,7.085122585296631,-20746.00390625,801.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.517578125,19080.0,0.0,0.0,0.4778705835342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202706336975098,1.2202839851379397,-1.337363755737897e-05,0.0,0.0004849779070354,0.0,0.0,213.9364318847656,0.0,0.0,0.0,0.6789692044258118,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.10524283349514,-2387.29345703125,304.1482238769531,0.5925261974334717,0.1629408150911331,0.1521928012371063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797685742378,-638.7705078125,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149832248688,-5546.86474609375,304.1593322753906,0.8529062867164612,0.5002009868621826,0.3533165454864502,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.5966796875,304.16278076171875,0.9081990718841552,0.6040001511573792,0.5757669806480408,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130768328905,-4608.8623046875,304.1524658203125,0.3920742273330688,0.0586212612688541,0.2937238216400146,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548399925232,0.650079607963562,0.650079607963562,1.0,1.0,-1.714691162109375,0.7070361375808716,1.0076550245285034,0.3102267384529114,0.0,0.0,0.8594127297401428,176.68179321289062,153.0,7.085122585296631,-20746.00390625,801.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.517578125,19080.0,0.0,0.0,0.4778705835342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202706336975098,1.2202839851379397,-1.337363755737897e-05,0.0,0.0004849779070354,0.0,0.0,213.9364318847656,0.0,0.0,0.0,0.6789692044258118,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053497642278671,-2389.124755859375,304.1483459472656,0.5956817269325256,0.1633385866880417,0.1523879617452621,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853289097547,-630.2354736328125,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164462089538574,-5533.3740234375,304.1599426269531,0.8558903932571411,0.4993776082992553,0.3526255190372467,293.2467956542969,297.1499938964844,293.1499938964844,0.5281462669372559,-9018.8974609375,304.1634826660156,0.911778688430786,0.6029185652732849,0.5745911598205566,293.17431640625,297.1499938964844,293.1499938964844,0.0220985636115074,-4576.45751953125,304.152587890625,0.3933117091655731,0.0583691112697124,0.2918089628219604,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350689351558685,0.6504305005073547,0.6504305005073547,1.0,1.0,-1.710198163986206,0.7051628828048706,1.0050352811813354,0.3093322813510895,0.0,0.0,0.8572487235069275,172.6474151611328,153.0,12.464520454406738,-20707.919921875,786.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.966796875,18000.0,0.0,0.0,0.4764556288719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169601917266846,1.2169735431671145,-1.3325423424248584e-05,0.0,0.0004835418949369,0.0,0.0,212.4674835205078,0.0,0.0,0.0,0.6623907089233398,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056751310825347,-2395.363037109375,304.1480407714844,0.5991995930671692,0.1637643128633499,0.1525944471359253,293.640380859375,297.1499938964844,293.1499938964844,0.0091026937589049,-622.5445556640625,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159901142120361,-5529.15673828125,304.158935546875,0.8593713641166687,0.4985769093036651,0.3519354462623596,293.24591064453125,297.1499938964844,293.1499938964844,0.5274876952171326,-9011.0517578125,304.16217041015625,0.9160298109054564,0.6018624305725098,0.573417603969574,293.1739501953125,297.1499938964844,293.1499938964844,0.0218508373945951,-4552.3740234375,304.1525573730469,0.3948353826999664,0.0581346563994884,0.2899034917354584,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311577677726745,0.6507688760757446,0.6507688760757446,1.0,1.0,-1.7057151794433594,0.7032850384712219,1.0024302005767822,0.3084446489810943,0.0,0.0,0.8579861521720886,168.2200164794922,141.0,-20.710739135742188,-20565.1640625,770.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.474609375,18000.0,0.0,0.0,0.4748863279819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893211603164673,1.1893339157104492,-1.274233636650024e-05,0.0,0.0004819492460228,0.0,0.0,198.48248291015625,0.0,0.0,0.0,0.6618828773498535,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060969457030296,-2403.108154296875,304.14801025390625,0.6071496605873108,0.1646886765956878,0.153045505285263,293.6508483886719,297.1499938964844,293.1499938964844,0.008731497451663,-605.6589965820312,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117632389068,-5509.494140625,304.1591491699219,0.8677394390106201,0.4970362782478332,0.3505793511867523,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841809272766,-8977.513671875,304.1623840332031,0.9263831973075868,0.5998215079307556,0.5711140632629395,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927553802728,-4494.83251953125,304.15264892578125,0.3985858857631683,0.0577137842774391,0.2861579060554504,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786924362182,0.6514039039611816,0.6514039039611816,1.0,1.0,-1.6969138383865356,0.6995753049850464,0.9973384737968444,0.3067174553871155,0.0,0.0,0.8586179614067078,158.50755310058594,129.0,-1.9146089553833008,-20499.59375,735.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716816842556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830487251281738,1.1830612421035769,-1.25870847114129e-05,0.0,0.0004786969511769,0.0,0.0,195.1312713623047,0.0,0.0,0.0,0.6585153937339783,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060969457030296,-2403.108154296875,304.14801025390625,0.6071496605873108,0.1646886765956878,0.153045505285263,293.6508483886719,297.1499938964844,293.1499938964844,0.008731497451663,-605.6589965820312,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117632389068,-5509.494140625,304.1591491699219,0.8677394390106201,0.4970362782478332,0.3505793511867523,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841809272766,-8977.513671875,304.1623840332031,0.9263831973075868,0.5998215079307556,0.5711140632629395,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927553802728,-4494.83251953125,304.15264892578125,0.3985858857631683,0.0577137842774391,0.2861579060554504,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786924362182,0.6514039039611816,0.6514039039611816,1.0,1.0,-1.6969138383865356,0.6995753049850464,0.9973384737968444,0.3067174553871155,0.0,0.0,0.8586179614067078,158.50755310058594,129.0,-1.9146089553833008,-20499.59375,735.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716816842556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830487251281738,1.1830612421035769,-1.25870847114129e-05,0.0,0.0004786969511769,0.0,0.0,195.1312713623047,0.0,0.0,0.0,0.6585153937339783,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167320728302,-2408.7392578125,304.14813232421875,0.6159645318984985,0.165687620639801,0.1535414606332779,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595309406518,-587.661376953125,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886556148529,-5483.7490234375,304.1601257324219,0.8778514862060547,0.4955296516418457,0.3492304384708404,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020677566528,-8934.25390625,304.1635437011719,0.938758373260498,0.5978184938430786,0.5688249468803406,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219943404197,-4433.72314453125,304.1527099609375,0.4031274914741516,0.0573435202240943,0.2825214862823486,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132525026798248,0.6519946455955505,0.6519946455955505,1.0,1.0,-1.6882888078689575,0.6959148645401001,0.9923738837242126,0.3050425052642822,0.0,0.0,0.8560168147087097,148.07135009765625,117.0,11.09554958343506,-20427.880859375,698.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686290025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178701877593994,1.178714394569397,-1.2519622941908892e-05,0.0,0.0004755988775286,0.0,0.0,193.25393676757807,0.0,0.0,0.0,0.6563913226127625,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167320728302,-2408.7392578125,304.14813232421875,0.6159645318984985,0.165687620639801,0.1535414606332779,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595309406518,-587.661376953125,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886556148529,-5483.7490234375,304.1601257324219,0.8778514862060547,0.4955296516418457,0.3492304384708404,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020677566528,-8934.25390625,304.1635437011719,0.938758373260498,0.5978184938430786,0.5688249468803406,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219943404197,-4433.72314453125,304.1527099609375,0.4031274914741516,0.0573435202240943,0.2825214862823486,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132525026798248,0.6519946455955505,0.6519946455955505,1.0,1.0,-1.6882888078689575,0.6959148645401001,0.9923738837242126,0.3050425052642822,0.0,0.0,0.8560168147087097,148.07135009765625,117.0,11.09554958343506,-20427.880859375,698.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686290025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178701877593994,1.178714394569397,-1.2519622941908892e-05,0.0,0.0004755988775286,0.0,0.0,193.25393676757807,0.0,0.0,0.0,0.6563913226127625,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.106787621974945,-2415.347412109375,304.14813232421875,0.6252389550209045,0.1667439043521881,0.1540770232677459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004557967185,-569.6049194335938,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426764011383,-5458.966796875,304.16064453125,0.8897077441215515,0.4940639138221741,0.3478963077068329,293.2402648925781,297.1499938964844,293.1499938964844,0.5187126994132996,-8892.533203125,304.1641540527344,0.952630877494812,0.595863938331604,0.5665618777275085,293.1708679199219,297.1499938964844,293.1499938964844,0.0201828405261039,-4375.0048828125,304.1527099609375,0.4085046350955963,0.0570100657641887,0.2789870500564575,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033721089363098,0.6525546312332153,0.6525546312332153,1.0,1.0,-1.6798633337020874,0.6923244595527649,0.9875389337539672,0.3034186065196991,0.0,0.0,0.852188766002655,137.2299346923828,105.0,11.9774808883667,-20339.693359375,661.4863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657314121723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728612184524536,1.1728737354278564,-1.2439623787940944e-05,0.0,0.0004726581682916,0.0,0.0,190.8606414794922,0.0,0.0,0.0,0.6536408066749573,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.106787621974945,-2415.347412109375,304.14813232421875,0.6252389550209045,0.1667439043521881,0.1540770232677459,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004557967185,-569.6049194335938,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426764011383,-5458.966796875,304.16064453125,0.8897077441215515,0.4940639138221741,0.3478963077068329,293.2402648925781,297.1499938964844,293.1499938964844,0.5187126994132996,-8892.533203125,304.1641540527344,0.952630877494812,0.595863938331604,0.5665618777275085,293.1708679199219,297.1499938964844,293.1499938964844,0.0201828405261039,-4375.0048828125,304.1527099609375,0.4085046350955963,0.0570100657641887,0.2789870500564575,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033721089363098,0.6525546312332153,0.6525546312332153,1.0,1.0,-1.6798633337020874,0.6923244595527649,0.9875389337539672,0.3034186065196991,0.0,0.0,0.852188766002655,137.2299346923828,105.0,11.9774808883667,-20339.693359375,661.4863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657314121723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728612184524536,1.1728737354278564,-1.2439623787940944e-05,0.0,0.0004726581682916,0.0,0.0,190.8606414794922,0.0,0.0,0.0,0.6536408066749573,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286367416381,-2423.312255859375,304.14801025390625,0.6355065107345581,0.1678435951471328,0.154645949602127,293.6806640625,297.1499938964844,293.1499938964844,0.0076561891473829,-551.6936645507812,300.0472717285156,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836471557617,-5436.32421875,304.16070556640625,0.9034141302108764,0.4926415085792541,0.3465854525566101,293.23834228515625,297.1499938964844,293.1499938964844,0.5158568620681763,-8854.267578125,304.1641845703125,0.967463493347168,0.5939633250236511,0.5643395185470581,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784250438213,-4319.3369140625,304.15264892578125,0.4150011241436004,0.0567047521471977,0.2755444049835205,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930421769618988,0.6530963778495789,0.6530963778495789,1.0,1.0,-1.6716541051864624,0.6888211965560913,0.9828328490257264,0.3018411993980407,0.0,0.0,0.8479843139648438,126.16232299804688,93.0,7.591111183166504,-20241.314453125,624.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629635810852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658073663711548,1.165819764137268,-1.2342077752691694e-05,0.0,0.0004698491829913,0.0,0.0,187.98326110839844,0.0,0.0,0.0,0.6503362655639648,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286367416381,-2423.312255859375,304.14801025390625,0.6355065107345581,0.1678435951471328,0.154645949602127,293.6806640625,297.1499938964844,293.1499938964844,0.0076561891473829,-551.6936645507812,300.0472717285156,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836471557617,-5436.32421875,304.16070556640625,0.9034141302108764,0.4926415085792541,0.3465854525566101,293.23834228515625,297.1499938964844,293.1499938964844,0.5158568620681763,-8854.267578125,304.1641845703125,0.967463493347168,0.5939633250236511,0.5643395185470581,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784250438213,-4319.3369140625,304.15264892578125,0.4150011241436004,0.0567047521471977,0.2755444049835205,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930421769618988,0.6530963778495789,0.6530963778495789,1.0,1.0,-1.6716541051864624,0.6888211965560913,0.9828328490257264,0.3018411993980407,0.0,0.0,0.8479843139648438,126.16232299804688,93.0,7.591111183166504,-20241.314453125,624.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629635810852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658073663711548,1.165819764137268,-1.2342077752691694e-05,0.0,0.0004698491829913,0.0,0.0,187.98326110839844,0.0,0.0,0.0,0.6503362655639648,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723601341247,-2427.74169921875,304.14794921875,0.6412287950515747,0.1684058606624603,0.1549406498670578,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885603971779,-542.7526245117188,299.9424743652344,0.3980009257793426,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061718881130218,-5425.759765625,304.1605834960937,0.91140615940094,0.4919455945491791,0.3459393978118896,293.2373962402344,297.1499938964844,293.1499938964844,0.5145148038864136,-8836.3681640625,304.1640625,0.9750621914863586,0.5930325984954834,0.5632449984550476,293.1692199707031,297.1499938964844,293.1499938964844,0.0194378290325403,-4292.52197265625,304.152587890625,0.4188146293163299,0.0565604791045188,0.2738541960716247,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877265453338623,0.6533662676811218,0.6533662676811218,1.0,1.0,-1.6676279306411743,0.6871049404144287,0.9805229902267456,0.3010676801204681,0.0,0.0,0.8459058403968811,120.57894134521484,93.0,5.013538360595703,-20190.4765625,605.5170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616222679615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620936393737793,1.162105917930603,-1.2290103768464178e-05,0.0,0.0004684879095293,0.0,0.0,186.47198486328125,0.0,0.0,0.0,0.6485973596572876,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281609177589,-2432.40087890625,304.1478576660156,0.6474577784538269,0.1689742356538772,0.1552408337593078,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244194500148,-533.8489990234375,299.83642578125,0.4022336900234222,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051968455314636,-5415.59765625,304.1604309082031,0.9204733967781068,0.4912590086460113,0.3452994227409363,293.2364501953125,297.1499938964844,293.1499938964844,0.513219952583313,-8819.1298828125,304.1638488769531,0.9826828241348268,0.5921139717102051,0.5621612668037415,293.168701171875,297.1499938964844,293.1499938964844,0.019203683361411,-4266.2431640625,304.1525573730469,0.4231059849262237,0.0564206056296825,0.272181749343872,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823161721229553,0.6536386609077454,0.6536386609077454,1.0,1.0,-1.6636489629745483,0.6854118704795837,0.9782370924949646,0.3003025352954864,0.0,0.0,0.8438957929611206,114.97602081298828,81.0,2.677403211593628,-20139.42578125,586.9514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1875,18000.0,0.0,0.0,0.4603074491024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583855152130127,1.1583977937698364,-1.223791878146585e-05,0.0,0.0004671535280067,0.0,0.0,184.9669189453125,0.0,0.0,0.0,0.6468610763549805,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651987671852,-2442.19677734375,304.1476745605469,0.6617605686187744,0.170123741030693,0.1558532565832138,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046866312623,-516.0617065429688,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.403329461812973,-5396.15673828125,304.1600646972656,0.9411397576332092,0.4899111092090606,0.3440366983413696,293.2345275878906,297.1499938964844,293.1499938964844,0.510726809501648,-8786.046875,304.16339111328125,0.9976819157600404,0.5903103947639465,0.5600248575210571,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514554709196,-4214.90673828125,304.1524658203125,0.4335003197193146,0.0561515390872955,0.2688828408718109,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712180554866791,0.6542003750801086,0.6542003750801086,1.0,1.0,-1.655802845954895,0.6820871233940125,0.9737157821655272,0.2987902462482452,0.0,0.0,0.8401424884796143,103.73966979980467,69.0,-0.7504696249961853,-20038.072265625,550.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.66796875,18000.0,0.0,0.0,0.4577553272247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512213945388794,1.1512335538864136,-1.2136644727434032e-05,0.0,0.000464563461719,0.0,0.0,182.0741577148437,0.0,0.0,0.0,0.6435067057609558,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651987671852,-2442.19677734375,304.1476745605469,0.6617605686187744,0.170123741030693,0.1558532565832138,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046866312623,-516.0617065429688,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.403329461812973,-5396.15673828125,304.1600646972656,0.9411397576332092,0.4899111092090606,0.3440366983413696,293.2345275878906,297.1499938964844,293.1499938964844,0.510726809501648,-8786.046875,304.16339111328125,0.9976819157600404,0.5903103947639465,0.5600248575210571,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514554709196,-4214.90673828125,304.1524658203125,0.4335003197193146,0.0561515390872955,0.2688828408718109,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712180554866791,0.6542003750801086,0.6542003750801086,1.0,1.0,-1.655802845954895,0.6820871233940125,0.9737157821655272,0.2987902462482452,0.0,0.0,0.8401424884796143,103.73966979980467,69.0,-0.7504696249961853,-20038.072265625,550.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.66796875,18000.0,0.0,0.0,0.4577553272247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512213945388794,1.1512335538864136,-1.2136644727434032e-05,0.0,0.000464563461719,0.0,0.0,182.0741577148437,0.0,0.0,0.0,0.6435067057609558,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086633130908012,-2448.98583984375,304.1477966308594,0.6753094792366028,0.1713428348302841,0.1566060930490493,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045781761407,-498.3429260253906,299.41094970703125,0.4202350080013275,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006738066673279,-5367.59228515625,304.1612548828125,0.9585622549057008,0.4886213541030884,0.3428868055343628,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225516319275,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103886604309,0.5362452864646912,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489546179771,-4166.29638671875,304.1523132324219,0.4437052011489868,0.0559736490249633,0.2663314938545227,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.35882169008255,0.6564136147499084,0.6564136147499084,1.0,1.0,-1.6233136653900146,0.6682829856872559,0.9550307393074036,0.2922163009643554,0.0,0.0,0.8321006894111633,94.47186279296876,72.0,39.03229141235352,-19758.10546875,503.8310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549880921840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418129205703735,1.1418248414993286,-1.201718441734556e-05,0.0,0.0004617550584953,0.0,0.0,178.454833984375,0.0,0.0,0.0,0.6390034556388855,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086633130908012,-2448.98583984375,304.1477966308594,0.6753094792366028,0.1713428348302841,0.1566060930490493,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045781761407,-498.3429260253906,299.41094970703125,0.4202350080013275,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006738066673279,-5367.59228515625,304.1612548828125,0.9585622549057008,0.4886213541030884,0.3428868055343628,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225516319275,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103886604309,0.5362452864646912,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489546179771,-4166.29638671875,304.1523132324219,0.4437052011489868,0.0559736490249633,0.2663314938545227,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.35882169008255,0.6564136147499084,0.6564136147499084,1.0,1.0,-1.6233136653900146,0.6682829856872559,0.9550307393074036,0.2922163009643554,0.0,0.0,0.8321006894111633,94.47186279296876,72.0,39.03229141235352,-19758.10546875,503.8310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549880921840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418129205703735,1.1418248414993286,-1.201718441734556e-05,0.0,0.0004617550584953,0.0,0.0,178.454833984375,0.0,0.0,0.0,0.6390034556388855,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.108989879488945,-2454.1767578125,304.1479797363281,0.6853559613227844,0.1725472807884216,0.1574970632791519,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223418012261,-480.8850402832031,299.2055969238281,0.426677942276001,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973896205425262,-5332.05859375,304.16290283203125,0.9692766666412354,0.4872329831123352,0.3417897224426269,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.86865234375,304.2208251953125,0.9990000128746032,0.5983925461769104,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453155189752,-4127.1259765625,304.15203857421875,0.4511899352073669,0.0558620393276214,0.2647760808467865,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508327305316925,0.6592459678649902,0.6592459678649902,1.0,1.0,-1.598251223564148,0.6582103371620178,0.94004088640213,0.287378579378128,0.0,0.0,0.8152795433998108,88.65361022949219,75.0,50.45964813232422,-19498.259765625,472.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.6796875,18000.0,0.0,0.0,0.4514282941818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172826290130615,1.1172943115234375,-1.1718198948074132e-05,0.0,0.000458142341813,0.0,0.0,169.3437042236328,0.0,0.0,0.0,0.6276240348815918,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.108989879488945,-2454.1767578125,304.1479797363281,0.6853559613227844,0.1725472807884216,0.1574970632791519,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223418012261,-480.8850402832031,299.2055969238281,0.426677942276001,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973896205425262,-5332.05859375,304.16290283203125,0.9692766666412354,0.4872329831123352,0.3417897224426269,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.86865234375,304.2208251953125,0.9990000128746032,0.5983925461769104,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453155189752,-4127.1259765625,304.15203857421875,0.4511899352073669,0.0558620393276214,0.2647760808467865,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508327305316925,0.6592459678649902,0.6592459678649902,1.0,1.0,-1.598251223564148,0.6582103371620178,0.94004088640213,0.287378579378128,0.0,0.0,0.8152795433998108,88.65361022949219,75.0,50.45964813232422,-19498.259765625,472.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.6796875,18000.0,0.0,0.0,0.4514282941818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172826290130615,1.1172943115234375,-1.1718198948074132e-05,0.0,0.000458142341813,0.0,0.0,169.3437042236328,0.0,0.0,0.0,0.6276240348815918,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239909529686,-2465.4697265625,304.1475830078125,0.6923018097877502,0.1736865490674972,0.1584213972091674,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686881817877,-465.260498046875,298.9854431152344,0.4309621453285217,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551020145416,-5308.59765625,304.1622619628906,0.9752694964408876,0.4858220219612121,0.3407211005687713,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889642715454,-7916.59423828125,304.2200012207031,0.9990000128746032,0.6062116622924805,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017055779695,-4108.92431640625,304.151611328125,0.4561733603477478,0.0558304786682128,0.2639419734477997,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303081035614,0.6622943878173828,0.6622943878173828,1.0,1.0,-1.583137273788452,0.6526832580566406,0.9304539561271667,0.2849942147731781,0.0,0.0,0.798233151435852,85.22071838378906,93.0,24.80574417114257,-19286.720703125,454.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472242593765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846027135849,1.0846139192581177,-1.129654538090108e-05,0.0,0.0004538757784757,0.0,0.0,157.40982055664062,0.0,0.0,0.0,0.6125768423080444,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239909529686,-2465.4697265625,304.1475830078125,0.6923018097877502,0.1736865490674972,0.1584213972091674,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686881817877,-465.260498046875,298.9854431152344,0.4309621453285217,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551020145416,-5308.59765625,304.1622619628906,0.9752694964408876,0.4858220219612121,0.3407211005687713,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889642715454,-7916.59423828125,304.2200012207031,0.9990000128746032,0.6062116622924805,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017055779695,-4108.92431640625,304.151611328125,0.4561733603477478,0.0558304786682128,0.2639419734477997,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303081035614,0.6622943878173828,0.6622943878173828,1.0,1.0,-1.583137273788452,0.6526832580566406,0.9304539561271667,0.2849942147731781,0.0,0.0,0.798233151435852,85.22071838378906,93.0,24.80574417114257,-19286.720703125,454.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472242593765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846027135849,1.0846139192581177,-1.129654538090108e-05,0.0,0.0004538757784757,0.0,0.0,157.40982055664062,0.0,0.0,0.0,0.6125768423080444,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.110086865723133,-2473.98486328125,304.1471862792969,0.6926829814910889,0.1741925776004791,0.1589083522558212,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564978048205,-458.457763671875,298.86871337890625,0.430664986371994,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.394553929567337,-5302.7236328125,304.1611328125,0.9743711948394777,0.4851042628288269,0.3402352035045624,293.1176452636719,297.1499938964844,293.1499938964844,0.4492760896682739,-7923.7802734375,304.2071228027344,0.9990000128746032,0.6095665097236633,0.5066201090812683,293.162353515625,297.1499938964844,293.1499938964844,0.0179137699306011,-4110.8095703125,304.1512756347656,0.4557941257953644,0.0558195598423481,0.2639613151550293,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466861248016357,0.6633334159851074,0.6633334159851074,1.0,1.0,-1.584086775779724,0.6535889506340027,0.9304978847503662,0.2855658829212188,0.0,0.0,0.7910499572753906,85.4444351196289,93.0,0.1937088668346405,-19241.2109375,455.98638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.271484375,18000.0,0.0,0.0,0.4449827969074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681272745132446,1.0681383609771729,-1.1080245712946636e-05,0.0,0.0004516009648796,0.0,0.0,151.5482635498047,0.0,0.0,0.0,0.6050267219543457,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107119843363761,-2485.721435546875,304.14654541015625,0.6909534931182861,0.1746476888656616,0.1593912541866302,293.743896484375,297.1499938964844,293.1499938964844,0.0059556807391345,-452.5875244140625,298.7436218261719,0.4287275969982147,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945799171924591,-5303.9453125,304.1590576171875,0.9708403944969176,0.4843798279762268,0.3397751152515411,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875157833099,-8005.48095703125,304.1873779296875,0.9990000128746032,0.6115741729736328,0.5117383599281311,293.1618347167969,297.1499938964844,293.1499938964844,0.0179758891463279,-4119.962890625,304.15093994140625,0.453315794467926,0.0557688288390636,0.2640942633152008,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491026759147644,0.6637819409370422,0.6637819409370422,1.0,1.0,-1.590479612350464,0.6566928625106812,0.933786690235138,0.2872505187988281,0.0,0.0,0.7870155572891235,86.95885467529297,111.0,-34.04054260253906,-19240.326171875,463.7614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.248046875,18000.0,0.0,0.0,0.4427994787693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545004606246948,1.0545114278793335,-1.0891480087593663e-05,0.0,0.0004493851738516,0.0,0.0,146.7025146484375,0.0,0.0,0.0,0.5988314151763916,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122641041874885,-2515.111572265625,304.1451110839844,0.6830102801322937,0.1754324585199356,0.1603422611951828,293.75537109375,297.1499938964844,293.1499938964844,0.0057774549350142,-442.65435791015625,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958577513694763,-5319.94189453125,304.1539001464844,0.9574643969535828,0.4829156100749969,0.3389260768890381,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105659604072571,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.018115110695362,-4142.36474609375,304.150390625,0.4435799121856689,0.0554149895906448,0.2639744579792022,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580284416675567,0.6628378629684448,0.6628378629684448,1.0,1.0,-1.6147680282592771,0.6673442125320435,0.9474237561225892,0.2926654815673828,0.0,0.0,0.7895740866661072,93.01648712158205,114.0,-91.75464630126952,-19368.59765625,494.6394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390724599361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450396537780762,1.0450503826141355,-1.0714802556321956e-05,0.0,0.0004456027236301,0.0,0.0,142.95858764648438,0.0,0.0,0.0,0.5944631695747375,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122641041874885,-2515.111572265625,304.1451110839844,0.6830102801322937,0.1754324585199356,0.1603422611951828,293.75537109375,297.1499938964844,293.1499938964844,0.0057774549350142,-442.65435791015625,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958577513694763,-5319.94189453125,304.1539001464844,0.9574643969535828,0.4829156100749969,0.3389260768890381,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105659604072571,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.018115110695362,-4142.36474609375,304.150390625,0.4435799121856689,0.0554149895906448,0.2639744579792022,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580284416675567,0.6628378629684448,0.6628378629684448,1.0,1.0,-1.6147680282592771,0.6673442125320435,0.9474237561225892,0.2926654815673828,0.0,0.0,0.7895740866661072,93.01648712158205,114.0,-91.75464630126952,-19368.59765625,494.6394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390724599361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450396537780762,1.0450503826141355,-1.0714802556321956e-05,0.0,0.0004456027236301,0.0,0.0,142.95858764648438,0.0,0.0,0.0,0.5944631695747375,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285977602005,-2542.755859375,304.14434814453125,0.6760264039039612,0.1760909110307693,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969096720218,-432.2404174804688,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972372412681579,-5336.38330078125,304.150390625,0.9447202086448668,0.481448620557785,0.33806312084198,293.1568603515625,297.1499938964844,293.1499938964844,0.49837327003479,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038780212402344,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227402597665,-4137.3271484375,304.15045166015625,0.4339454472064972,0.0546881072223186,0.2620999217033386,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425556898117,0.6609306931495667,0.6609306931495667,1.0,1.0,-1.6348261833190918,0.6756080985069275,0.9592180848121644,0.2967531085014343,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07664489746094,-19530.01953125,522.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367742240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282753944397,1.061293601989746,-1.0862957424251364e-05,0.0,0.0004432703135535,0.0,0.0,147.9249267578125,0.0,0.0,0.0,0.6017422080039978,4.0,0.0,1.0
