time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285977602005,-2542.755859375,304.14434814453125,0.6760264039039612,0.1760909110307693,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969096720218,-432.2404174804688,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972372412681579,-5336.38330078125,304.150390625,0.9447202086448668,0.481448620557785,0.33806312084198,293.1568603515625,297.1499938964844,293.1499938964844,0.49837327003479,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038780212402344,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227402597665,-4137.3271484375,304.15045166015625,0.4339454472064972,0.0546881072223186,0.2620999217033386,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425556898117,0.6609306931495667,0.6609306931495667,1.0,1.0,-1.6348261833190918,0.6756080985069275,0.9592180848121644,0.2967531085014343,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07664489746094,-19530.01953125,522.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367742240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282753944397,1.061293601989746,-1.0862957424251364e-05,0.0,0.0004432703135535,0.0,0.0,147.9249267578125,0.0,0.0,0.0,0.6017422080039978,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148167550563812,-2563.041748046875,304.1444396972656,0.6699787378311157,0.1765869706869125,0.1618275940418243,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035205394029,-420.20123291015625,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977192342281341,-5342.1962890625,304.1495056152344,0.9331019520759584,0.4799466431140899,0.3371700644493103,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259309768677,-8915.1943359375,304.0902709960937,0.9990000128746032,0.5944550037384033,0.565219521522522,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024044096469,-4102.91796875,304.1508178710937,0.4249289631843567,0.0537329018115997,0.2589264214038849,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717883229255676,0.6591619849205017,0.6591619849205017,1.0,1.0,-1.6490559577941897,0.6812620759010315,0.9677938222885132,0.299470841884613,0.0,0.0,0.8219355940818787,103.96656036376952,120.0,-72.87397003173828,-19665.9765625,546.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.436046838760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917189121246338,1.0917302370071411,-1.1228571565879976e-05,0.0,0.0004425321239978,0.0,0.0,158.38418579101562,0.0,0.0,0.0,0.6157034635543823,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148167550563812,-2563.041748046875,304.1444396972656,0.6699787378311157,0.1765869706869125,0.1618275940418243,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035205394029,-420.20123291015625,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977192342281341,-5342.1962890625,304.1495056152344,0.9331019520759584,0.4799466431140899,0.3371700644493103,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259309768677,-8915.1943359375,304.0902709960937,0.9990000128746032,0.5944550037384033,0.565219521522522,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024044096469,-4102.91796875,304.1508178710937,0.4249289631843567,0.0537329018115997,0.2589264214038849,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717883229255676,0.6591619849205017,0.6591619849205017,1.0,1.0,-1.6490559577941897,0.6812620759010315,0.9677938222885132,0.299470841884613,0.0,0.0,0.8219355940818787,103.96656036376952,120.0,-72.87397003173828,-19665.9765625,546.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.436046838760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917189121246338,1.0917302370071411,-1.1228571565879976e-05,0.0,0.0004425321239978,0.0,0.0,158.38418579101562,0.0,0.0,0.0,0.6157034635543823,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153724044561386,-2572.824951171875,304.1453857421875,0.6621171832084656,0.1769756227731704,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063553594052,-406.8148498535156,297.6671142578125,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965701460838318,-5329.26806640625,304.1517028808594,0.9186116456985474,0.478452980518341,0.3363367617130279,293.23114013671875,297.1499938964844,293.1499938964844,0.5116039514541626,-8825.7158203125,304.118896484375,0.986678421497345,0.5872589945793152,0.5583863258361816,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907020896673,-4052.875,304.1512451171875,0.4151401221752167,0.0527509041130542,0.2557904124259949,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757050037384,0.6595364809036255,0.6595364809036255,1.0,1.0,-1.6371476650238037,0.6760004162788391,0.9611471891403198,0.2967454195022583,0.0,0.0,0.8378088474273682,110.46514129638672,123.0,-8.467070579528809,-19608.72265625,556.8854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.6640625,18000.0,0.0,0.0,0.4364135265350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252284049987793,1.1252400875091553,-1.1680080206133424e-05,0.0,0.0004429042746778,0.0,0.0,170.88758850097656,0.0,0.0,0.0,0.631161630153656,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153724044561386,-2572.824951171875,304.1453857421875,0.6621171832084656,0.1769756227731704,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063553594052,-406.8148498535156,297.6671142578125,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965701460838318,-5329.26806640625,304.1517028808594,0.9186116456985474,0.478452980518341,0.3363367617130279,293.23114013671875,297.1499938964844,293.1499938964844,0.5116039514541626,-8825.7158203125,304.118896484375,0.986678421497345,0.5872589945793152,0.5583863258361816,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907020896673,-4052.875,304.1512451171875,0.4151401221752167,0.0527509041130542,0.2557904124259949,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757050037384,0.6595364809036255,0.6595364809036255,1.0,1.0,-1.6371476650238037,0.6760004162788391,0.9611471891403198,0.2967454195022583,0.0,0.0,0.8378088474273682,110.46514129638672,123.0,-8.467070579528809,-19608.72265625,556.8854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.6640625,18000.0,0.0,0.0,0.4364135265350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252284049987793,1.1252400875091553,-1.1680080206133424e-05,0.0,0.0004429042746778,0.0,0.0,170.88758850097656,0.0,0.0,0.0,0.631161630153656,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155033782124519,-2574.9140625,304.14599609375,0.659125030040741,0.177142858505249,0.1627098023891449,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993161275982,-399.2648315429688,297.542724609375,0.4031776487827301,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955895602703094,-5318.31103515625,304.1531677246094,0.912976324558258,0.4776709079742431,0.3358822762966156,293.2370300292969,297.1499938964844,293.1499938964844,0.5093216300010681,-8788.9580078125,304.128662109375,0.9813777804374696,0.5850732922554016,0.5561052560806274,293.1710510253906,297.1499938964844,293.1499938964844,0.0170518569648265,-4022.655517578125,304.1514587402344,0.4112091064453125,0.0522606298327446,0.2540870308876037,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782639503479004,0.6600140333175659,0.6600140333175659,1.0,1.0,-1.6322581768035889,0.6739978194236755,0.958260416984558,0.2957321107387543,0.0,0.0,0.8435426354408264,113.14347076416016,123.0,9.299450874328612,-19575.001953125,561.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8203125,18000.0,0.0,0.0,0.4367850720882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382192373275757,1.1382311582565308,-1.1869752597704064e-05,0.0,0.0004432813439052,0.0,0.0,176.0332794189453,0.0,0.0,0.0,0.6372547149658203,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156245842576026,-2576.8466796875,304.146484375,0.6565712094306946,0.1773136109113693,0.1629547178745269,293.80517578125,297.1499938964844,293.1499938964844,0.0049917297437787,-391.5990905761719,297.4172058105469,0.4012346863746643,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945818543434143,-5307.14453125,304.1544189453125,0.9081431031227112,0.4768823087215423,0.3354105055332184,293.2403564453125,297.1499938964844,293.1499938964844,0.5074536800384521,-8759.3203125,304.1358947753906,0.9766608476638794,0.5833157896995544,0.5543648600578308,293.172119140625,297.1499938964844,293.1499938964844,0.0168176870793104,-3992.7216796875,304.151611328125,0.4077162146568298,0.0517890602350235,0.2523931860923767,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.379965215921402,0.6606202721595764,0.6606202721595764,1.0,1.0,-1.6279804706573486,0.6723264455795288,0.955653965473175,0.2949256002902984,0.0,0.0,0.8486168384552002,115.5501480102539,126.0,18.69483757019043,-19542.35546875,565.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.31640625,18000.0,0.0,0.0,0.4372402429580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493723392486572,1.149384379386902,-1.2034069186483975e-05,0.0,0.0004437432507984,0.0,0.0,180.53543090820312,0.0,0.0,0.0,0.6425040364265442,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585324883461,-2580.60107421875,304.14727783203125,0.6523637771606445,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742738388478,-375.8747253417969,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925169110298157,-5284.47607421875,304.1563720703125,0.9002366065979004,0.4753090739250183,0.3344474136829376,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155385017395,-8709.5009765625,304.1458740234375,0.9683159589767456,0.580416202545166,0.5516515374183655,293.1737060546875,297.1499938964844,293.1499938964844,0.016376918181777,-3935.430908203125,304.1517944335937,0.4015593826770782,0.0509024858474731,0.2491552233695984,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829623758792877,0.6621487140655518,0.6621487140655518,1.0,1.0,-1.6204659938812256,0.669582724571228,0.9508832097053528,0.2937040627002716,0.0,0.0,0.8567721843719482,119.80792999267578,129.0,26.071578979492188,-19481.68359375,571.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.818359375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16726553440094,1.1672779321670532,-1.230105226568412e-05,0.0,0.0004448213730938,0.0,0.0,187.9285888671875,0.0,0.0,0.0,0.6509315371513367,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585324883461,-2580.60107421875,304.14727783203125,0.6523637771606445,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742738388478,-375.8747253417969,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925169110298157,-5284.47607421875,304.1563720703125,0.9002366065979004,0.4753090739250183,0.3344474136829376,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155385017395,-8709.5009765625,304.1458740234375,0.9683159589767456,0.580416202545166,0.5516515374183655,293.1737060546875,297.1499938964844,293.1499938964844,0.016376918181777,-3935.430908203125,304.1517944335937,0.4015593826770782,0.0509024858474731,0.2491552233695984,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829623758792877,0.6621487140655518,0.6621487140655518,1.0,1.0,-1.6204659938812256,0.669582724571228,0.9508832097053528,0.2937040627002716,0.0,0.0,0.8567721843719482,119.80792999267578,129.0,26.071578979492188,-19481.68359375,571.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.818359375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16726553440094,1.1672779321670532,-1.230105226568412e-05,0.0,0.0004448213730938,0.0,0.0,187.9285888671875,0.0,0.0,0.0,0.6509315371513367,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822510719299,-2584.2099609375,304.1477966308594,0.6489232182502747,0.1780340373516082,0.1639095991849899,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552179217338,-359.7401123046875,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904184103012085,-5261.6416015625,304.15771484375,0.8935490250587463,0.4737490117549896,0.3334783017635345,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621117591858,-8664.328125,304.1522827148437,0.9608210921287536,0.5778742432594299,0.5493649840354919,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689430147409,-3881.22802734375,304.1518859863281,0.3958834111690521,0.0500699542462825,0.2460993081331253,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878114700317,0.6640479564666748,0.6640479564666748,1.0,1.0,-1.6136418581008911,0.6672927141189575,0.9463491439819336,0.2928068339824676,0.0,0.0,0.8622770309448242,123.58871459960938,132.0,27.75130271911621,-19426.421875,577.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394263625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799101829528809,1.1799226999282837,-1.2494412658270448e-05,0.0,0.0004459618940018,0.0,0.0,193.3045654296875,0.0,0.0,0.0,0.6568957567214966,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822510719299,-2584.2099609375,304.1477966308594,0.6489232182502747,0.1780340373516082,0.1639095991849899,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552179217338,-359.7401123046875,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904184103012085,-5261.6416015625,304.15771484375,0.8935490250587463,0.4737490117549896,0.3334783017635345,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621117591858,-8664.328125,304.1522827148437,0.9608210921287536,0.5778742432594299,0.5493649840354919,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689430147409,-3881.22802734375,304.1518859863281,0.3958834111690521,0.0500699542462825,0.2460993081331253,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878114700317,0.6640479564666748,0.6640479564666748,1.0,1.0,-1.6136418581008911,0.6672927141189575,0.9463491439819336,0.2928068339824676,0.0,0.0,0.8622770309448242,123.58871459960938,132.0,27.75130271911621,-19426.421875,577.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394263625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799101829528809,1.1799226999282837,-1.2494412658270448e-05,0.0,0.0004459618940018,0.0,0.0,193.3045654296875,0.0,0.0,0.0,0.6568957567214966,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489249587059,-2599.633544921875,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487780570984,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489793315529,-344.38299560546875,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892404735088348,-5249.33251953125,304.15704345703125,0.8889259099960327,0.4731418788433075,0.3330205380916595,293.239501953125,297.1499938964844,293.1499938964844,0.4991487264633178,-8635.595703125,304.1547546386719,0.955292284488678,0.576445996761322,0.5479418039321899,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451233386993,-3890.326171875,304.151123046875,0.3938759863376617,0.0503660291433334,0.2469186931848526,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882258832454681,0.6655834317207336,0.6655834317207336,1.0,1.0,-1.6138712167739868,0.6680508255958557,0.945820450782776,0.2934471070766449,0.0,0.0,0.8663889169692993,126.55012512207033,135.0,16.037479400634766,-19425.060546875,586.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405534565448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188340187072754,1.1883528232574463,-1.2624825103557669e-05,0.0,0.0004471057327464,0.0,0.0,196.9522857666016,0.0,0.0,0.0,0.6609062552452087,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489249587059,-2599.633544921875,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487780570984,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489793315529,-344.38299560546875,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892404735088348,-5249.33251953125,304.15704345703125,0.8889259099960327,0.4731418788433075,0.3330205380916595,293.239501953125,297.1499938964844,293.1499938964844,0.4991487264633178,-8635.595703125,304.1547546386719,0.955292284488678,0.576445996761322,0.5479418039321899,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451233386993,-3890.326171875,304.151123046875,0.3938759863376617,0.0503660291433334,0.2469186931848526,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882258832454681,0.6655834317207336,0.6655834317207336,1.0,1.0,-1.6138712167739868,0.6680508255958557,0.945820450782776,0.2934471070766449,0.0,0.0,0.8663889169692993,126.55012512207033,135.0,16.037479400634766,-19425.060546875,586.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405534565448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188340187072754,1.1883528232574463,-1.2624825103557669e-05,0.0,0.0004471057327464,0.0,0.0,196.9522857666016,0.0,0.0,0.0,0.6609062552452087,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445335149765,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689548254013,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389446705579,-328.5890197753906,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442976951599,-5236.728515625,304.15673828125,0.8840014934539795,0.4719773530960083,0.3323738574981689,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099661827087,-8608.3603515625,304.1564025878906,0.949344038963318,0.5745712518692017,0.5463827848434448,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570573061704,-3891.46826171875,304.1507263183594,0.3911406099796295,0.0501749627292156,0.2471044957637787,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261060714721,0.6673083901405334,0.6673083901405334,1.0,1.0,-1.612627625465393,0.6681845784187317,0.9444430470466614,0.2938407659530639,0.0,0.0,0.8705286979675293,129.68902587890625,138.0,11.737009048461914,-19419.44140625,594.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417231678962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960052251815796,1.1960179805755615,-1.2737918950733729e-05,0.0,0.0004482928779907,0.0,0.0,200.2428131103516,0.0,0.0,0.0,0.6645196676254272,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445335149765,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689548254013,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389446705579,-328.5890197753906,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442976951599,-5236.728515625,304.15673828125,0.8840014934539795,0.4719773530960083,0.3323738574981689,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099661827087,-8608.3603515625,304.1564025878906,0.949344038963318,0.5745712518692017,0.5463827848434448,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570573061704,-3891.46826171875,304.1507263183594,0.3911406099796295,0.0501749627292156,0.2471044957637787,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261060714721,0.6673083901405334,0.6673083901405334,1.0,1.0,-1.612627625465393,0.6681845784187317,0.9444430470466614,0.2938407659530639,0.0,0.0,0.8705286979675293,129.68902587890625,138.0,11.737009048461914,-19419.44140625,594.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417231678962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960052251815796,1.1960179805755615,-1.2737918950733729e-05,0.0,0.0004482928779907,0.0,0.0,200.2428131103516,0.0,0.0,0.0,0.6645196676254272,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178725287318229,-2615.93212890625,304.1470642089844,0.6443983316421509,0.1803271174430847,0.1662237793207168,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326099842786,-320.4789428710937,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872690796852112,-5228.40283203125,304.15692138671875,0.8814302682876587,0.4713121652603149,0.3319763839244842,293.2370300292969,297.1499938964844,293.1499938964844,0.4960434138774872,-8591.9833984375,304.1573486328125,0.9462013840675354,0.5735713243484497,0.5455268025398254,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432794898748,-3878.289794921875,304.1505126953125,0.3892023861408233,0.050000000745058,0.2466730773448944,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920730948448181,0.6682929396629333,0.6682929396629333,1.0,1.0,-1.6110650300979614,0.6678714156150818,0.9431936740875244,0.2938483655452728,0.0,0.0,0.8718731999397278,131.318603515625,138.0,13.61845874786377,-19411.576171875,597.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.4422782063484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199099898338318,1.1991126537322998,-1.278569925489137e-05,0.0,0.0004488561535254,0.0,0.0,201.6031494140625,0.0,0.0,0.0,0.6659738421440125,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552765727043,-2619.058349609375,304.1472473144531,0.6432875394821167,0.180549755692482,0.1665000170469284,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247334934771,-312.18853759765625,296.1390686035156,0.387597382068634,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864266276359558,-5219.32177734375,304.1571960449219,0.8789563775062561,0.4706187546253204,0.3315524160861969,293.2366027832031,297.1499938964844,293.1499938964844,0.4947994351387024,-8574.564453125,304.1582946777344,0.943140745162964,0.572552502155304,0.5446447134017944,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612819552421,-3878.7431640625,304.1469116210937,0.3876100778579712,0.050000000745058,0.2466109246015548,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933070003986358,0.6693167090415955,0.6693167090415955,1.0,1.0,-1.6098291873931885,0.6677225232124329,0.9421066045761108,0.2939371466636657,0.0,0.0,0.8727018237113953,132.89556884765625,141.0,15.374807357788086,-19406.4375,600.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427974224090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014517784118652,1.2014646530151367,-1.282361972698709e-05,0.0,0.0004493830783758,0.0,0.0,202.6579742431641,0.0,0.0,0.0,0.6670816540718079,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587834239006,-2624.217041015625,304.1476745605469,0.641120195388794,0.180924192070961,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073348648846,-295.3469543457031,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029209136963,-5200.77001953125,304.1576538085937,0.8742024898529053,0.469186007976532,0.3306597471237182,293.2359313964844,297.1499938964844,293.1499938964844,0.4922755062580108,-8539.4638671875,304.15972900390625,0.9371685981750488,0.5704938769340515,0.5428445935249329,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776229411363,-3881.229248046875,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.395757794380188,0.6715212464332581,0.6715212464332581,1.0,1.0,-1.6079955101013184,0.6677575707435608,0.9402379989624025,0.2943351864814758,0.0,0.0,0.8732426166534424,135.97503662109375,144.0,15.969776153564451,-19400.2109375,608.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437183141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040154933929443,1.2040283679962158,-1.2868155863543508e-05,0.0,0.0004503176605794,0.0,0.0,203.84620666503903,0.0,0.0,0.0,0.6682990789413452,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587834239006,-2624.217041015625,304.1476745605469,0.641120195388794,0.180924192070961,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073348648846,-295.3469543457031,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029209136963,-5200.77001953125,304.1576538085937,0.8742024898529053,0.469186007976532,0.3306597471237182,293.2359313964844,297.1499938964844,293.1499938964844,0.4922755062580108,-8539.4638671875,304.15972900390625,0.9371685981750488,0.5704938769340515,0.5428445935249329,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776229411363,-3881.229248046875,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.395757794380188,0.6715212464332581,0.6715212464332581,1.0,1.0,-1.6079955101013184,0.6677575707435608,0.9402379989624025,0.2943351864814758,0.0,0.0,0.8732426166534424,135.97503662109375,144.0,15.969776153564451,-19400.2109375,608.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437183141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040154933929443,1.2040283679962158,-1.2868155863543508e-05,0.0,0.0004503176605794,0.0,0.0,203.84620666503903,0.0,0.0,0.0,0.6682990789413452,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.118601307272911,-2628.29248046875,304.1480407714844,0.6389644145965576,0.1812292039394378,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867655485868,-278.0907287597656,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353451728821,-5181.76220703125,304.1580505371094,0.869581401348114,0.4677163362503052,0.3297374844551086,293.2353820800781,297.1499938964844,293.1499938964844,0.4897124469280243,-8504.0361328125,304.1607360839844,0.9312744140625,0.568432629108429,0.5410359501838684,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876178950071,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722891330719,0.6739722490310669,0.6739722490310669,1.0,1.0,-1.606051325798035,0.6678190231323242,0.9382323026657104,0.2947840392589569,0.0,0.0,0.8722308278083801,139.04925537109375,147.0,16.22740364074707,-19392.189453125,615.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444480538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039963006973269,1.204009175300598,-1.287450322706718e-05,0.0,0.000451058265753,0.0,0.0,203.9102020263672,0.0,0.0,0.0,0.6682923436164856,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.118601307272911,-2628.29248046875,304.1480407714844,0.6389644145965576,0.1812292039394378,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867655485868,-278.0907287597656,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353451728821,-5181.76220703125,304.1580505371094,0.869581401348114,0.4677163362503052,0.3297374844551086,293.2353820800781,297.1499938964844,293.1499938964844,0.4897124469280243,-8504.0361328125,304.1607360839844,0.9312744140625,0.568432629108429,0.5410359501838684,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876178950071,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722891330719,0.6739722490310669,0.6739722490310669,1.0,1.0,-1.606051325798035,0.6678190231323242,0.9382323026657104,0.2947840392589569,0.0,0.0,0.8722308278083801,139.04925537109375,147.0,16.22740364074707,-19392.189453125,615.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444480538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039963006973269,1.204009175300598,-1.287450322706718e-05,0.0,0.000451058265753,0.0,0.0,203.9102020263672,0.0,0.0,0.0,0.6682923436164856,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006401062011,-2631.611083984375,304.1483459472656,0.6368368864059448,0.1814799159765243,0.1677315086126327,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637757249176,-260.5078125,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450004577636,-5162.5263671875,304.1583557128906,0.8650961518287659,0.4662132561206817,0.3287921547889709,293.2348327636719,297.1499938964844,293.1499938964844,0.4871491193771362,-8468.765625,304.1614074707031,0.9255086183547974,0.566379725933075,0.5392330288887024,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919541329145,-3884.69287109375,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536437034607,0.6766562461853027,0.6766562461853027,1.0,1.0,-1.6040226221084597,0.667908251285553,0.9361143708229064,0.2952790260314941,0.0,0.0,0.8697248697280884,142.117431640625,150.0,15.761058807373049,-19381.126953125,622.2387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.72265625,18000.0,0.0,0.0,0.4449522793292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014155387878418,1.2014284133911133,-1.2843346667068545e-05,0.0,0.000451569998404,0.0,0.0,202.8628845214844,0.0,0.0,0.0,0.667077362537384,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006401062011,-2631.611083984375,304.1483459472656,0.6368368864059448,0.1814799159765243,0.1677315086126327,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637757249176,-260.5078125,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450004577636,-5162.5263671875,304.1583557128906,0.8650961518287659,0.4662132561206817,0.3287921547889709,293.2348327636719,297.1499938964844,293.1499938964844,0.4871491193771362,-8468.765625,304.1614074707031,0.9255086183547974,0.566379725933075,0.5392330288887024,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919541329145,-3884.69287109375,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536437034607,0.6766562461853027,0.6766562461853027,1.0,1.0,-1.6040226221084597,0.667908251285553,0.9361143708229064,0.2952790260314941,0.0,0.0,0.8697248697280884,142.117431640625,150.0,15.761058807373049,-19381.126953125,622.2387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.72265625,18000.0,0.0,0.0,0.4449522793292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014155387878418,1.2014284133911133,-1.2843346667068545e-05,0.0,0.000451569998404,0.0,0.0,202.8628845214844,0.0,0.0,0.0,0.667077362537384,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721748232841,-2634.46044921875,304.14862060546875,0.6347433924674988,0.1816851198673248,0.1680419594049453,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379944946616,-242.6039276123047,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545663356781,-5143.3125,304.1585388183594,0.8607405424118042,0.4646719694137573,0.3278211057186126,293.2342834472656,297.1499938964844,293.1499938964844,0.4846306443214416,-8434.24609375,304.16180419921875,0.9199178218841552,0.5643406510353088,0.537441611289978,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929729998111,-3886.026611328125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029049873352051,0.6795616745948792,0.6795616745948792,1.0,1.0,-1.601923942565918,0.6680217981338501,0.933902144432068,0.2958139479160309,0.0,0.0,0.8659133315086365,145.178955078125,153.0,14.394808769226074,-19366.177734375,629.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452055692672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964287757873535,1.1964415311813354,-1.277677347388817e-05,0.0,0.0004518270434346,0.0,0.0,200.7791290283203,0.0,0.0,0.0,0.664729118347168,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721748232841,-2634.46044921875,304.14862060546875,0.6347433924674988,0.1816851198673248,0.1680419594049453,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379944946616,-242.6039276123047,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545663356781,-5143.3125,304.1585388183594,0.8607405424118042,0.4646719694137573,0.3278211057186126,293.2342834472656,297.1499938964844,293.1499938964844,0.4846306443214416,-8434.24609375,304.16180419921875,0.9199178218841552,0.5643406510353088,0.537441611289978,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929729998111,-3886.026611328125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029049873352051,0.6795616745948792,0.6795616745948792,1.0,1.0,-1.601923942565918,0.6680217981338501,0.933902144432068,0.2958139479160309,0.0,0.0,0.8659133315086365,145.178955078125,153.0,14.394808769226074,-19366.177734375,629.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452055692672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964287757873535,1.1964415311813354,-1.277677347388817e-05,0.0,0.0004518270434346,0.0,0.0,200.7791290283203,0.0,0.0,0.0,0.664729118347168,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511882305145,-2635.77734375,304.1487121582031,0.6337096095085144,0.1817726045846939,0.1681830734014511,293.9064025878906,297.1499938964844,293.1499938964844,0.002923738444224,-233.5161895751953,294.89971923828125,0.3772951662540436,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784639537334442,-5133.763671875,304.1585998535156,0.8586081266403198,0.4638848900794983,0.3273246586322784,293.2340087890625,297.1499938964844,293.1499938964844,0.4833990037441253,-8417.4072265625,304.1618957519531,0.917201817035675,0.5633272528648376,0.5365513563156128,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927774220705,-3886.708984375,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040701985359192,0.6810940504074097,0.6810940504074097,1.0,1.0,-1.6008505821228027,0.6680857539176941,0.9327648282051086,0.296094000339508,0.0,0.0,0.8635944724082947,146.7076416015625,153.0,13.402594566345217,-19357.0625,632.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.4452335834503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931155920028689,1.193128228187561,-1.2731439710478298e-05,0.0,0.0004518555069807,0.0,0.0,199.3896942138672,0.0,0.0,0.0,0.6631694436073303,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272884607315,-2637.052001953125,304.1488037109375,0.6326842308044434,0.181850865483284,0.1683155596256256,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088609687983,-224.3656463623047,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775781095027923,-5124.27197265625,304.1586608886719,0.8565039038658142,0.4630855619907379,0.3268199265003204,293.2337341308594,297.1499938964844,293.1499938964844,0.4821906685829162,-8400.9130859375,304.16192626953125,0.9145461320877076,0.5623183250427246,0.5356650948524475,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923452883958,-3887.435791015625,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052287936210632,0.68267822265625,0.68267822265625,1.0,1.0,-1.5997614860534668,0.6681532263755798,0.931608259677887,0.2963811755180359,0.0,0.0,0.8610484004020691,148.23516845703125,156.0,12.236299514770508,-19346.7890625,635.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.638671875,18000.0,0.0,0.0,0.4451942443847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189312219619751,1.189324975013733,-1.2678923667408526e-05,0.0,0.0004518155765254,0.0,0.0,197.7964630126953,0.0,0.0,0.0,0.6613799929618835,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744746804237,-2639.541748046875,304.1489562988281,0.6306580901145935,0.1819822490215301,0.1685573458671569,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769050698727,-205.86138916015625,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226037025451,-5105.47607421875,304.15869140625,0.8523749709129333,0.461447149515152,0.3257838785648346,293.233154296875,297.1499938964844,293.1499938964844,0.4798517227172851,-8369.05078125,304.1618347167969,0.9094384908676147,0.5603142380714417,0.5339052081108093,293.181884765625,297.1499938964844,293.1499938964844,0.0159912407398223,-3889.0810546875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272679328918,0.6859961748123169,0.6859961748123169,1.0,1.0,-1.5975383520126345,0.6682950854301453,0.929243266582489,0.2969727218151092,0.0,0.0,0.855448305606842,151.28775024414062,159.0,9.534921646118164,-19322.828125,642.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449198246002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804856061935425,1.180498123168945,-1.2556127330753952e-05,0.0,0.0004515370819717,0.0,0.0,194.1174468994141,0.0,0.0,0.0,0.6572307348251343,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744746804237,-2639.541748046875,304.1489562988281,0.6306580901145935,0.1819822490215301,0.1685573458671569,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769050698727,-205.86138916015625,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226037025451,-5105.47607421875,304.15869140625,0.8523749709129333,0.461447149515152,0.3257838785648346,293.233154296875,297.1499938964844,293.1499938964844,0.4798517227172851,-8369.05078125,304.1618347167969,0.9094384908676147,0.5603142380714417,0.5339052081108093,293.181884765625,297.1499938964844,293.1499938964844,0.0159912407398223,-3889.0810546875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272679328918,0.6859961748123169,0.6859961748123169,1.0,1.0,-1.5975383520126345,0.6682950854301453,0.929243266582489,0.2969727218151092,0.0,0.0,0.855448305606842,151.28775024414062,159.0,9.534921646118164,-19322.828125,642.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449198246002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804856061935425,1.180498123168945,-1.2556127330753952e-05,0.0,0.0004515370819717,0.0,0.0,194.1174468994141,0.0,0.0,0.0,0.6572307348251343,4.0,0.0,1.0
