time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194182410836219,-2642.010986328125,304.1490783691406,0.628661036491394,0.1820818036794662,0.1687698066234588,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415335454046,-187.0649261474609,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418822288513,0.4597481787204742,0.3247071206569671,293.2325439453125,297.1499938964844,293.1499938964844,0.4776267409324646,-8338.8134765625,304.1615905761719,0.904642939567566,0.5583292245864868,0.5321629643440247,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901976585388,-3891.040283203125,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098013043403625,0.6895132064819336,0.6895132064819336,1.0,1.0,-1.5952519178390503,0.6684401035308838,0.9268118143081664,0.2975819408893585,0.0,0.0,0.8494004011154175,154.33749389648438,147.0,6.555220127105713,-19294.357421875,649.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.740234375,18000.0,0.0,0.0,0.4443857967853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170362949371338,1.1703753471374512,-1.2414656339387877e-05,0.0,0.0004509950813371,0.0,0.0,189.94029235839844,0.0,0.0,0.0,0.6524786353111267,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194182410836219,-2642.010986328125,304.1490783691406,0.628661036491394,0.1820818036794662,0.1687698066234588,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415335454046,-187.0649261474609,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418822288513,0.4597481787204742,0.3247071206569671,293.2325439453125,297.1499938964844,293.1499938964844,0.4776267409324646,-8338.8134765625,304.1615905761719,0.904642939567566,0.5583292245864868,0.5321629643440247,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901976585388,-3891.040283203125,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098013043403625,0.6895132064819336,0.6895132064819336,1.0,1.0,-1.5952519178390503,0.6684401035308838,0.9268118143081664,0.2975819408893585,0.0,0.0,0.8494004011154175,154.33749389648438,147.0,6.555220127105713,-19294.357421875,649.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.740234375,18000.0,0.0,0.0,0.4443857967853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170362949371338,1.1703753471374512,-1.2414656339387877e-05,0.0,0.0004509950813371,0.0,0.0,189.94029235839844,0.0,0.0,0.0,0.6524786353111267,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920746445655,-2641.415283203125,304.1494140625,0.6302415728569031,0.1822027713060379,0.1687848418951034,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941128022968,-167.28628540039062,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59765625,304.1590881347656,0.8494473695755005,0.4580199718475342,0.3234473168849945,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359986305237,-8306.05078125,304.1617431640625,0.906034767627716,0.5563958287239075,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728845417499,-3877.654541015625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071107804775238,0.6933474540710449,0.6933474540710449,1.0,1.0,-1.590871810913086,0.6676892042160034,0.9231826066970824,0.2977502942085266,0.0,0.0,0.842835009098053,152.0897979736328,135.0,6.922902584075928,-19247.072265625,640.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435889422893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592504978179932,-1.2260063158464618e-05,0.0,0.000450186402304,0.0,0.0,185.41900634765625,0.0,0.0,0.0,0.6472559571266174,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920746445655,-2641.415283203125,304.1494140625,0.6302415728569031,0.1822027713060379,0.1687848418951034,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941128022968,-167.28628540039062,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59765625,304.1590881347656,0.8494473695755005,0.4580199718475342,0.3234473168849945,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359986305237,-8306.05078125,304.1617431640625,0.906034767627716,0.5563958287239075,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728845417499,-3877.654541015625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071107804775238,0.6933474540710449,0.6933474540710449,1.0,1.0,-1.590871810913086,0.6676892042160034,0.9231826066970824,0.2977502942085266,0.0,0.0,0.842835009098053,152.0897979736328,135.0,6.922902584075928,-19247.072265625,640.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435889422893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592504978179932,-1.2260063158464618e-05,0.0,0.000450186402304,0.0,0.0,185.41900634765625,0.0,0.0,0.0,0.6472559571266174,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839741706848,-2639.337158203125,304.1498107910156,0.6344920992851257,0.182398036122322,0.1687279939651489,293.9591064453125,297.1499938964844,293.1499938964844,0.001840270939283,-146.9794158935547,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334263801574,-5042.029296875,304.1596984863281,0.8542796969413757,0.4562910199165344,0.3220815360546112,293.2305908203125,297.1499938964844,293.1499938964844,0.4727208614349365,-8271.4541015625,304.1620178222656,0.912048876285553,0.554565966129303,0.5282809138298035,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771820038557,-3853.477783203125,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974696516990662,0.6974696516990662,1.0,1.0,-1.5852354764938354,0.6664136052131653,0.9188218712806702,0.2976435124874115,0.0,0.0,0.8352881073951721,146.22547912597656,123.0,8.15987777709961,-19185.517578125,620.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424827992916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463689804077148,1.1463810205459597,-1.208442699862644e-05,0.0,0.0004490637802518,0.0,0.0,180.2998046875,0.0,0.0,0.0,0.6412306427955627,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839741706848,-2639.337158203125,304.1498107910156,0.6344920992851257,0.182398036122322,0.1687279939651489,293.9591064453125,297.1499938964844,293.1499938964844,0.001840270939283,-146.9794158935547,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334263801574,-5042.029296875,304.1596984863281,0.8542796969413757,0.4562910199165344,0.3220815360546112,293.2305908203125,297.1499938964844,293.1499938964844,0.4727208614349365,-8271.4541015625,304.1620178222656,0.912048876285553,0.554565966129303,0.5282809138298035,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771820038557,-3853.477783203125,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974696516990662,0.6974696516990662,1.0,1.0,-1.5852354764938354,0.6664136052131653,0.9188218712806702,0.2976435124874115,0.0,0.0,0.8352881073951721,146.22547912597656,123.0,8.15987777709961,-19185.517578125,620.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424827992916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463689804077148,1.1463810205459597,-1.208442699862644e-05,0.0,0.0004490637802518,0.0,0.0,180.2998046875,0.0,0.0,0.0,0.6412306427955627,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192212700843811,-2638.15087890625,304.1499328613281,0.6373971700668335,0.1825188994407653,0.16868956387043,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120409756898,-136.7233428955078,293.4129638671875,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688076436519623,-5029.8427734375,304.15997314453125,0.8577671051025391,0.4554211795330047,0.321370929479599,293.2298583984375,297.1499938964844,293.1499938964844,0.4714666306972503,-8254.2119140625,304.162109375,0.9164904952049256,0.5536862015724182,0.527298629283905,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624859035015,-3838.9814453125,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.397982507944107,0.699622631072998,0.699622631072998,1.0,1.0,-1.582137942314148,0.6656575798988342,0.916480302810669,0.297529399394989,0.0,0.0,0.8312105536460876,142.4226531982422,123.0,8.196701049804688,-19150.400390625,608.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53515625,18000.0,0.0,0.0,0.4418070912361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392136812210083,1.139225721359253,-1.1987470315943938e-05,0.0,0.0004483780357986,0.0,0.0,177.49639892578125,0.0,0.0,0.0,0.6378886103630066,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191582605242729,-2636.9677734375,304.15008544921875,0.6407663226127625,0.1826519221067428,0.1686479896306991,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834282385185,-126.43978881835938,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.367668479681015,-5017.5166015625,304.1602478027344,0.8618761301040649,0.4545448422431946,0.3206447958946228,293.2290954589844,297.1499938964844,293.1499938964844,0.4702262282371521,-8237.173828125,304.16217041015625,0.9217771291732788,0.5528250336647034,0.5263192653656006,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410097748041,-3823.461669921875,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940462172031402,0.7018292546272278,0.7018292546272278,1.0,1.0,-1.578912377357483,0.664845883846283,0.9140665531158448,0.2973859310150146,0.0,0.0,0.8269771933555603,138.21670532226562,111.0,7.809966564178467,-19112.80078125,594.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.328125,18000.0,0.0,0.0,0.4410494267940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316176652908323,1.1316295862197876,-1.1884939340234268e-05,0.0,0.000447609112598,0.0,0.0,174.55206298828125,0.0,0.0,0.0,0.634346067905426,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407797694206,-2634.7861328125,304.1502380371094,0.6488913297653198,0.1829466670751571,0.1685604751110077,293.981201171875,297.1499938964844,293.1499938964844,0.0013256375677883,-105.83845520019533,292.95025634765625,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708100318908,-4992.6767578125,304.16064453125,0.8718782663345337,0.4527643024921417,0.319149762392044,293.2274780273437,297.1499938964844,293.1499938964844,0.4678121507167816,-8204.0712890625,304.1621398925781,0.9346081614494324,0.5511511564254761,0.5243740677833557,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856448501348,-3790.40771484375,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063893675804138,0.7063893675804138,1.0,1.0,-1.5721814632415771,0.6630954742431641,0.909086048603058,0.2970299422740936,0.0,0.0,0.8181970119476318,128.92074584960938,99.0,5.950896739959717,-19031.060546875,565.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665910278679805e-05,0.0,0.0004458203911781,0.0,0.0,168.3347625732422,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407797694206,-2634.7861328125,304.1502380371094,0.6488913297653198,0.1829466670751571,0.1685604751110077,293.981201171875,297.1499938964844,293.1499938964844,0.0013256375677883,-105.83845520019533,292.95025634765625,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653708100318908,-4992.6767578125,304.16064453125,0.8718782663345337,0.4527643024921417,0.319149762392044,293.2274780273437,297.1499938964844,293.1499938964844,0.4678121507167816,-8204.0712890625,304.1621398925781,0.9346081614494324,0.5511511564254761,0.5243740677833557,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856448501348,-3790.40771484375,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063893675804138,0.7063893675804138,1.0,1.0,-1.5721814632415771,0.6630954742431641,0.909086048603058,0.2970299422740936,0.0,0.0,0.8181970119476318,128.92074584960938,99.0,5.950896739959717,-19031.060546875,565.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665910278679805e-05,0.0,0.0004458203911781,0.0,0.0,168.3347625732422,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435943961143,-2633.01318359375,304.1503295898437,0.6589471697807312,0.183268666267395,0.1684716939926147,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684318840503,-85.29698181152344,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630675375461578,-4967.80517578125,304.1609191894531,0.8842222690582275,0.4509354531764984,0.3176012337207794,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137956142425,-8172.63525390625,304.16192626953125,0.9498384594917296,0.5495324730873108,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232288822531,-3755.947998046875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454123020172,0.7111273407936096,0.7111273407936096,1.0,1.0,-1.5652062892913818,0.6612253785133362,0.9039809107780457,0.2966051399707794,0.0,0.0,0.8092851042747498,118.85909271240234,87.0,3.170154571533203,-18942.259765625,534.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372078478336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434987754910251e-05,0.0,0.0004437103925738,0.0,0.0,161.8874969482422,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435943961143,-2633.01318359375,304.1503295898437,0.6589471697807312,0.183268666267395,0.1684716939926147,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684318840503,-85.29698181152344,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630675375461578,-4967.80517578125,304.1609191894531,0.8842222690582275,0.4509354531764984,0.3176012337207794,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137956142425,-8172.63525390625,304.16192626953125,0.9498384594917296,0.5495324730873108,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232288822531,-3755.947998046875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454123020172,0.7111273407936096,0.7111273407936096,1.0,1.0,-1.5652062892913818,0.6612253785133362,0.9039809107780457,0.2966051399707794,0.0,0.0,0.8092851042747498,118.85909271240234,87.0,3.170154571533203,-18942.259765625,534.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372078478336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434987754910251e-05,0.0,0.0004437103925738,0.0,0.0,161.8874969482422,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699603080749,-2631.70458984375,304.1503295898437,0.6711471676826477,0.1836080849170684,0.1683838963508606,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123085135594,-64.85037994384766,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653081417084,-4942.962890625,304.1611328125,0.8990132212638855,0.4490486085414886,0.3160010874271393,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417129516601,-8142.99169921875,304.1615600585937,0.966636836528778,0.5479608774185181,0.5205601453781128,293.19482421875,297.1499938964844,293.1499938964844,0.0146603034809231,-3720.973876953125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123642921448,0.7160305380821228,0.7160305380821228,1.0,1.0,-1.5580835342407229,0.6592723727226257,0.8988111615180969,0.2961285710334778,0.0,0.0,0.8005570769309998,108.35211181640624,75.0,0.1249497234821319,-18848.296875,501.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348415434360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802297592163086,1.0802409648895264,-1.120111392083345e-05,0.0,0.0004413088900037,0.0,0.0,155.46923828125,0.0,0.0,0.0,0.6105107069015503,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699603080749,-2631.70458984375,304.1503295898437,0.6711471676826477,0.1836080849170684,0.1683838963508606,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123085135594,-64.85037994384766,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653081417084,-4942.962890625,304.1611328125,0.8990132212638855,0.4490486085414886,0.3160010874271393,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417129516601,-8142.99169921875,304.1615600585937,0.966636836528778,0.5479608774185181,0.5205601453781128,293.19482421875,297.1499938964844,293.1499938964844,0.0146603034809231,-3720.973876953125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123642921448,0.7160305380821228,0.7160305380821228,1.0,1.0,-1.5580835342407229,0.6592723727226257,0.8988111615180969,0.2961285710334778,0.0,0.0,0.8005570769309998,108.35211181640624,75.0,0.1249497234821319,-18848.296875,501.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.4348415434360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802297592163086,1.0802409648895264,-1.120111392083345e-05,0.0,0.0004413088900037,0.0,0.0,155.46923828125,0.0,0.0,0.0,0.6105107069015503,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180670142173,-2630.8203125,304.1502990722656,0.6857802867889404,0.1839583963155746,0.1682977080345153,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583440652117,-44.57569885253906,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584571480751037,-4918.0576171875,304.1612548828125,0.9174845218658448,0.4470971524715423,0.3143496215343475,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895548343658,-8115.025390625,304.1611328125,0.9840968251228333,0.5464308261871338,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000323489308,-3685.91162109375,303.91583251953125,0.4154242277145386,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210944890975952,0.7210944890975952,1.0,1.0,-1.550868272781372,0.6572570204734802,0.8936111927032471,0.2956097424030304,0.0,0.0,0.7922673225402832,97.5905532836914,63.0,-2.6670022010803223,-18750.857421875,469.2793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322275519371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627524852752686,1.0627634525299072,-1.0972696145472582e-05,0.0,0.0004386560176499,0.0,0.0,149.3074493408203,0.0,0.0,0.0,0.602453887462616,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180670142173,-2630.8203125,304.1502990722656,0.6857802867889404,0.1839583963155746,0.1682977080345153,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583440652117,-44.57569885253906,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584571480751037,-4918.0576171875,304.1612548828125,0.9174845218658448,0.4470971524715423,0.3143496215343475,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895548343658,-8115.025390625,304.1611328125,0.9840968251228333,0.5464308261871338,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000323489308,-3685.91162109375,303.91583251953125,0.4154242277145386,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210944890975952,0.7210944890975952,1.0,1.0,-1.550868272781372,0.6572570204734802,0.8936111927032471,0.2956097424030304,0.0,0.0,0.7922673225402832,97.5905532836914,63.0,-2.6670022010803223,-18750.857421875,469.2793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322275519371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627524852752686,1.0627634525299072,-1.0972696145472582e-05,0.0,0.0004386560176499,0.0,0.0,149.3074493408203,0.0,0.0,0.0,0.602453887462616,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.118798978626728,-2630.51123046875,304.1502990722656,0.6941130757331848,0.1841361820697784,0.1682551503181457,294.0177307128906,297.1499938964844,293.1499938964844,0.00048940355191,-34.7723274230957,291.8276062011719,0.4211875200271606,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572965860366821,-4905.529296875,304.16131591796875,0.928755223751068,0.4460954666137695,0.3135044276714325,293.22149658203125,297.1499938964844,293.1499938964844,0.4603040516376495,-8101.60107421875,304.160888671875,0.9927802681922911,0.5456801652908325,0.5177776217460632,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713086679577,-3668.401123046875,303.90692138671875,0.4211875200271606,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.348359614610672,0.7236872911453247,0.7236872911453247,1.0,1.0,-1.5472356081008911,0.6562296748161316,0.8910059332847595,0.2953361868858337,0.0,0.0,0.7883502840995789,92.15032958984376,63.0,-3.858724594116211,-18701.287109375,452.8634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308416247367859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542834997177124,1.0542943477630615,-1.0862823728530202e-05,0.0,0.0004372494877316,0.0,0.0,146.38092041015625,0.0,0.0,0.0,0.5985588431358337,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.118788793683052,-2630.3623046875,304.1502685546875,0.7027149796485901,0.1843211054801941,0.1682238727807998,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382450715638,-24.386585235595703,291.66259765625,0.4275156259536743,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561290502548218,-4892.91552734375,304.161376953125,0.9403918981552124,0.445082813501358,0.3126553893089294,293.2203369140625,297.1499938964844,293.1499938964844,0.4573467969894409,-8058.2177734375,304.16455078125,0.9990000128746032,0.5450054407119751,0.5147491097450256,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490511596202,-3651.65478515625,303.8980407714844,0.4275156259536743,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424480855464935,0.7265123128890991,0.7265123128890991,1.0,1.0,-1.541203498840332,0.6540956497192383,0.8871078491210938,0.2946028113365173,0.0,0.0,0.7845639586448669,86.91741180419922,51.0,-3.346224546432495,-18633.287109375,435.7234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4765625,18000.0,0.0,0.0,0.4294102787971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460536479949951,1.046064376831055,-1.075664931704523e-05,0.0,0.0004357968573458,0.0,0.0,143.5746612548828,0.0,0.0,0.0,0.5947784185409546,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734387159347,-2622.11181640625,304.1509094238281,0.7171950936317444,0.1847607493400573,0.168304443359375,294.03253173828125,297.1499938964844,293.1499938964844,0.0003141154302284,-4.99542760848999,291.3782043457031,0.4393983483314514,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523216843605041,-4850.34716796875,304.1640625,0.9592940807342528,0.4430124461650848,0.3110091388225555,293.1924133300781,297.1499938964844,293.1499938964844,0.4260133504867553,-7597.49072265625,304.2118835449219,0.9990000128746032,0.5487984418869019,0.4853363335132599,293.1962890625,297.1499938964844,293.1499938964844,0.0138902394101023,-3611.280029296875,303.8831481933594,0.4393983483314514,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291085124015808,0.7291085124015808,1.0,1.0,-1.501816987991333,0.6367200016975403,0.8650969862937927,0.2854339778423309,0.0,0.0,0.7687731385231018,78.25636291503906,54.0,64.84024047851562,-18263.822265625,392.2351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.880859375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233306884765625,1.023341178894043,-1.049765614880016e-05,0.0,0.0004322155145928,0.0,0.0,136.30535888671875,0.0,0.0,0.0,0.5842344760894775,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734387159347,-2622.11181640625,304.1509094238281,0.7171950936317444,0.1847607493400573,0.168304443359375,294.03253173828125,297.1499938964844,293.1499938964844,0.0003141154302284,-4.99542760848999,291.3782043457031,0.4393983483314514,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523216843605041,-4850.34716796875,304.1640625,0.9592940807342528,0.4430124461650848,0.3110091388225555,293.1924133300781,297.1499938964844,293.1499938964844,0.4260133504867553,-7597.49072265625,304.2118835449219,0.9990000128746032,0.5487984418869019,0.4853363335132599,293.1962890625,297.1499938964844,293.1499938964844,0.0138902394101023,-3611.280029296875,303.8831481933594,0.4393983483314514,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291085124015808,0.7291085124015808,1.0,1.0,-1.501816987991333,0.6367200016975403,0.8650969862937927,0.2854339778423309,0.0,0.0,0.7687731385231018,78.25636291503906,54.0,64.84024047851562,-18263.822265625,392.2351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.880859375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233306884765625,1.023341178894043,-1.049765614880016e-05,0.0,0.0004322155145928,0.0,0.0,136.30535888671875,0.0,0.0,0.0,0.5842344760894775,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978068590164,-2610.637939453125,304.1515197753906,0.7273834943771362,0.1851747184991836,0.1684954166412353,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071655273437,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476702272891998,-4798.2119140625,304.1670227050781,0.9717590808868408,0.4407350420951843,0.3093111515045166,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383554458618,-7241.57470703125,304.2313537597656,0.9990000128746032,0.5582965612411499,0.4644891917705536,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661417782306,-3573.130859375,303.87322998046875,0.4490790963172912,0.050000000745058,0.2357577681541443,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202553391456604,0.7283493876457214,0.7283493876457214,1.0,1.0,-1.47353196144104,0.6236695051193237,0.8498623967170715,0.2781060636043548,0.0,0.0,0.7398574948310852,72.45506286621094,72.0,79.95836639404297,-17858.53515625,363.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.79296875,18000.0,0.0,0.0,0.4208668768405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721744656562804,0.972184419631958,-9.943324585037772e-06,0.0,0.0004271263605915,0.0,0.0,121.00128173828124,0.0,0.0,0.0,0.5613109469413757,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978068590164,-2610.637939453125,304.1515197753906,0.7273834943771362,0.1851747184991836,0.1684954166412353,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071655273437,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476702272891998,-4798.2119140625,304.1670227050781,0.9717590808868408,0.4407350420951843,0.3093111515045166,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383554458618,-7241.57470703125,304.2313537597656,0.9990000128746032,0.5582965612411499,0.4644891917705536,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661417782306,-3573.130859375,303.87322998046875,0.4490790963172912,0.050000000745058,0.2357577681541443,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202553391456604,0.7283493876457214,0.7283493876457214,1.0,1.0,-1.47353196144104,0.6236695051193237,0.8498623967170715,0.2781060636043548,0.0,0.0,0.7398574948310852,72.45506286621094,72.0,79.95836639404297,-17858.53515625,363.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.79296875,18000.0,0.0,0.0,0.4208668768405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721744656562804,0.972184419631958,-9.943324585037772e-06,0.0,0.0004271263605915,0.0,0.0,121.00128173828124,0.0,0.0,0.0,0.5613109469413757,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179516538977623,-2613.475341796875,304.1507263183594,0.7280548810958862,0.1853595077991485,0.1687161475419998,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451193273067474,-4770.98046875,304.1654357910156,0.9705936908721924,0.4383025169372558,0.3076432645320892,293.09893798828125,297.1499938964844,293.1499938964844,0.3986894190311432,-7214.6640625,304.2077941894531,0.9990000128746032,0.5669616460800171,0.4637086987495422,293.1922302246094,297.1499938964844,293.1499938964844,0.013636109419167,-3569.392822265625,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203749358654022,0.7279390096664429,0.7279390096664429,1.0,1.0,-1.4707893133163452,0.6223644018173218,0.8484249114990234,0.2771931290626526,0.0,0.0,0.7140142917633057,72.20889282226562,90.0,2.6873559951782227,-17601.744140625,361.2958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.822265625,18000.0,0.0,0.0,0.414517343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098242521286012,0.9098334908485411,-9.240943654731382e-06,0.0,0.0004206824232824,0.0,0.0,103.56986236572266,0.0,0.0,0.0,0.5338777899742126,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179516538977623,-2613.475341796875,304.1507263183594,0.7280548810958862,0.1853595077991485,0.1687161475419998,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451193273067474,-4770.98046875,304.1654357910156,0.9705936908721924,0.4383025169372558,0.3076432645320892,293.09893798828125,297.1499938964844,293.1499938964844,0.3986894190311432,-7214.6640625,304.2077941894531,0.9990000128746032,0.5669616460800171,0.4637086987495422,293.1922302246094,297.1499938964844,293.1499938964844,0.013636109419167,-3569.392822265625,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203749358654022,0.7279390096664429,0.7279390096664429,1.0,1.0,-1.4707893133163452,0.6223644018173218,0.8484249114990234,0.2771931290626526,0.0,0.0,0.7140142917633057,72.20889282226562,90.0,2.6873559951782227,-17601.744140625,361.2958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.822265625,18000.0,0.0,0.0,0.414517343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098242521286012,0.9098334908485411,-9.240943654731382e-06,0.0,0.0004206824232824,0.0,0.0,103.56986236572266,0.0,0.0,0.0,0.5338777899742126,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125031232833,-2632.083984375,304.1488647460937,0.7210180163383484,0.1854141056537628,0.1689213365316391,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.345042735338211,-4772.56640625,304.160400390625,0.9582564830780028,0.4357807636260986,0.3060194849967956,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272905826568,-7470.52001953125,304.16094970703125,0.9990000128746032,0.5696625113487244,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.013775872066617,-3598.069580078125,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.3271801769733429,0.7275286316871643,0.7275286316871643,1.0,1.0,-1.488509178161621,0.6303666830062866,0.8581424951553345,0.2814543843269348,0.0,0.0,0.704200267791748,76.38005065917969,108.0,-86.64082336425781,-17584.14453125,380.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.407827764749527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706582188606262,0.8706669807434082,-8.753293514018878e-06,0.0,0.0004138933145441,0.0,0.0,93.05718994140624,0.0,0.0,0.0,0.5166042447090149,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125031232833,-2632.083984375,304.1488647460937,0.7210180163383484,0.1854141056537628,0.1689213365316391,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.345042735338211,-4772.56640625,304.160400390625,0.9582564830780028,0.4357807636260986,0.3060194849967956,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272905826568,-7470.52001953125,304.16094970703125,0.9990000128746032,0.5696625113487244,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.013775872066617,-3598.069580078125,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.3271801769733429,0.7275286316871643,0.7275286316871643,1.0,1.0,-1.488509178161621,0.6303666830062866,0.8581424951553345,0.2814543843269348,0.0,0.0,0.704200267791748,76.38005065917969,108.0,-86.64082336425781,-17584.14453125,380.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.407827764749527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706582188606262,0.8706669807434082,-8.753293514018878e-06,0.0,0.0004138933145441,0.0,0.0,93.05718994140624,0.0,0.0,0.0,0.5166042447090149,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195704936981201,-2644.750732421875,304.1478881835937,0.7154462337493896,0.1854472905397415,0.1690670996904373,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4368667602539062,0.050000000745058,0.0499700158834457,293.2301330566406,297.1499938964844,293.1499938964844,0.3454431593418121,-4778.29296875,304.15777587890625,0.9486624002456664,0.4344869256019592,0.3052216470241546,293.1033630371094,297.1499938964844,293.1499938964844,0.4285974502563476,-7675.927734375,304.13427734375,0.9990000128746032,0.5682483315467834,0.4912334084510803,293.1920166015625,297.1499938964844,293.1499938964844,0.0138788241893053,-3618.711669921875,303.8397521972656,0.4368667602539062,0.050000000745058,0.2370362281799316,291.2055053710937,291.1499938964844,259.6057434082031,258.0498046875,279.39508056640625,293.9402770996094,291.1968078613281,1.0,0.3325578868389129,0.7273234128952026,0.7273234128952026,1.0,1.0,-1.5032445192337036,0.6370527744293213,0.8661918044090271,0.2850644290447235,0.0,0.0,0.7056322693824768,79.81139373779297,108.0,-115.55995178222656,-17670.689453125,396.9633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4375,18000.0,0.0,0.0,0.4047850966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646330833435059,0.8646417260169983,-8.647841241327114e-06,0.0,0.0004108054272364,0.0,0.0,91.25833129882812,0.0,0.0,0.0,0.5137946605682373,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202876418828964,-2658.4912109375,304.14697265625,0.7086665034294128,0.1854702085256576,0.1692394912242889,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4309577941894531,0.050000000745058,0.050123818218708,293.231689453125,297.1499938964844,293.1499938964844,0.345958262681961,-4785.208984375,304.1554260253906,0.9372512102127076,0.433167427778244,0.3044279813766479,293.1233825683594,297.1499938964844,293.1499938964844,0.4450860619544983,-7921.58642578125,304.107177734375,0.9990000128746032,0.5649171471595764,0.5058662295341492,293.19366455078125,297.1499938964844,293.1499938964844,0.0139934131875634,-3641.5625,303.8265380859375,0.4309577941894531,0.050000000745058,0.2377658188343048,291.15069580078125,291.1499938964844,259.6244506835937,258.0657653808594,279.3757629394531,293.9129333496094,291.141845703125,1.0,0.3390012085437774,0.72689288854599,0.72689288854599,1.0,1.0,-1.5211228132247925,0.6451347470283508,0.8759881258010864,0.289421945810318,0.0,0.0,0.7110683917999268,84.03626251220703,111.0,-133.7611541748047,-17812.6484375,417.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478759765625,309.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.4021832346916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867759108543396,0.8677677512168884,-8.638034159957897e-06,0.0,0.0004081648366991,0.0,0.0,91.6818389892578,0.0,0.0,0.0,0.5149461030960083,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485540986061,-2680.631103515625,304.1460876464844,0.6976272463798523,0.1854233890771865,0.1694768667221069,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139153957367,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463805913925171,-4791.48046875,304.1530456542969,0.9187522530555724,0.4304922223091125,0.3027699589729309,293.17926025390625,297.1499938964844,293.1499938964844,0.4716619551181793,-8305.7041015625,304.0781555175781,0.9990000128746032,0.5542855262756348,0.5278080701828003,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560286283493,-3676.491455078125,303.792724609375,0.4224139153957367,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486723303794861,0.7260318994522095,0.7260318994522095,1.0,1.0,-1.5476455688476562,0.6570340991020203,0.890611469745636,0.2960283458232879,0.0,0.0,0.7300187349319458,91.1056671142578,114.0,-118.06810760498048,-18101.490234375,450.3205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.25390625,18000.0,0.0,0.0,0.398746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973005414009094,0.897309422492981,-8.883339432941284e-06,0.0,0.000404677412007,0.0,0.0,98.49789428710938,0.0,0.0,0.0,0.5274774432182312,4.0,0.0,1.0
