time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485540986061,-2680.631103515625,304.1460876464844,0.6976272463798523,0.1854233890771865,0.1694768667221069,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139153957367,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463805913925171,-4791.48046875,304.1530456542969,0.9187522530555724,0.4304922223091125,0.3027699589729309,293.17926025390625,297.1499938964844,293.1499938964844,0.4716619551181793,-8305.7041015625,304.0781555175781,0.9990000128746032,0.5542855262756348,0.5278080701828003,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560286283493,-3676.491455078125,303.792724609375,0.4224139153957367,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486723303794861,0.7260318994522095,0.7260318994522095,1.0,1.0,-1.5476455688476562,0.6570340991020203,0.890611469745636,0.2960283458232879,0.0,0.0,0.7300187349319458,91.1056671142578,114.0,-118.06810760498048,-18101.490234375,450.3205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.25390625,18000.0,0.0,0.0,0.398746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973005414009094,0.897309422492981,-8.883339432941284e-06,0.0,0.000404677412007,0.0,0.0,98.49789428710938,0.0,0.0,0.0,0.5274774432182312,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216401532292366,-2683.8935546875,304.1471252441406,0.6845969557762146,0.185184046626091,0.1696302741765976,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701026439667,0.050000000745058,0.0507196560502052,293.2376708984375,297.1499938964844,293.1499938964844,0.3442707359790802,-4767.67626953125,304.1557006835937,0.8991516828536987,0.4277421236038208,0.3011348247528076,293.2154541015625,297.1499938964844,293.1499938964844,0.465409368276596,-8200.4287109375,304.1122741699219,0.9809985756874084,0.546128511428833,0.5196623802185059,293.2066345214844,297.1499938964844,293.1499938964844,0.014224637299776,-3690.990966796875,303.7552185058594,0.4133701026439667,0.050000000745058,0.240592211484909,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.053955078125,1.0,0.3556679487228393,0.7251708507537842,0.7251708507537842,1.0,1.0,-1.538334846496582,0.6525360345840454,0.8857987523078918,0.2935794591903686,0.0,0.0,0.744758665561676,99.4563217163086,117.0,-19.957414627075195,-18109.646484375,466.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1640625,18000.0,0.0,0.0,0.3973056674003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348680377006532,0.934877336025238,-9.296313692175318e-06,0.0,0.0004032147699035,0.0,0.0,108.45890045166016,0.0,0.0,0.0,0.5438859462738037,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216401532292366,-2683.8935546875,304.1471252441406,0.6845969557762146,0.185184046626091,0.1696302741765976,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701026439667,0.050000000745058,0.0507196560502052,293.2376708984375,297.1499938964844,293.1499938964844,0.3442707359790802,-4767.67626953125,304.1557006835937,0.8991516828536987,0.4277421236038208,0.3011348247528076,293.2154541015625,297.1499938964844,293.1499938964844,0.465409368276596,-8200.4287109375,304.1122741699219,0.9809985756874084,0.546128511428833,0.5196623802185059,293.2066345214844,297.1499938964844,293.1499938964844,0.014224637299776,-3690.990966796875,303.7552185058594,0.4133701026439667,0.050000000745058,0.240592211484909,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.053955078125,1.0,0.3556679487228393,0.7251708507537842,0.7251708507537842,1.0,1.0,-1.538334846496582,0.6525360345840454,0.8857987523078918,0.2935794591903686,0.0,0.0,0.744758665561676,99.4563217163086,117.0,-19.957414627075195,-18109.646484375,466.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1640625,18000.0,0.0,0.0,0.3973056674003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348680377006532,0.934877336025238,-9.296313692175318e-06,0.0,0.0004032147699035,0.0,0.0,108.45890045166016,0.0,0.0,0.0,0.5438859462738037,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852986693382,-2678.83740234375,304.14849853515625,0.6754871606826782,0.1848303526639938,0.1695633083581924,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718224048614,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411547541618347,-4732.46875,304.158935546875,0.8858612775802612,0.4248105585575104,0.2993134260177612,293.2279968261719,297.1499938964844,293.1499938964844,0.4611347913742065,-8130.49365234375,304.1316223144531,0.967005491256714,0.5419042706489563,0.5152974128723145,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170004546642,-3692.439208984375,303.71734619140625,0.4075718224048614,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610599637031555,0.7242009043693542,0.7242009043693542,1.0,1.0,-1.5325872898101809,0.6496722102165222,0.8829151391983032,0.2919118404388428,0.0,0.0,0.7534991502761841,105.81881713867188,120.0,13.86618709564209,-18043.029296875,480.3017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.734375,18000.0,0.0,0.0,0.3969626426696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958455204963684,0.9584648013114928,-9.593409231456462e-06,0.0,0.0004028666298836,0.0,0.0,115.33145141601562,0.0,0.0,0.0,0.554621696472168,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852986693382,-2678.83740234375,304.14849853515625,0.6754871606826782,0.1848303526639938,0.1695633083581924,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718224048614,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411547541618347,-4732.46875,304.158935546875,0.8858612775802612,0.4248105585575104,0.2993134260177612,293.2279968261719,297.1499938964844,293.1499938964844,0.4611347913742065,-8130.49365234375,304.1316223144531,0.967005491256714,0.5419042706489563,0.5152974128723145,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170004546642,-3692.439208984375,303.71734619140625,0.4075718224048614,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610599637031555,0.7242009043693542,0.7242009043693542,1.0,1.0,-1.5325872898101809,0.6496722102165222,0.8829151391983032,0.2919118404388428,0.0,0.0,0.7534991502761841,105.81881713867188,120.0,13.86618709564209,-18043.029296875,480.3017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.734375,18000.0,0.0,0.0,0.3969626426696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958455204963684,0.9584648013114928,-9.593409231456462e-06,0.0,0.0004028666298836,0.0,0.0,115.33145141601562,0.0,0.0,0.0,0.554621696472168,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211407780647277,-2674.102783203125,304.1493835449219,0.6686459183692932,0.1845153570175171,0.1694663166999817,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961428165436,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379840850830078,-4696.9501953125,304.1612243652344,0.8754268288612366,0.4218036532402038,0.297390878200531,293.2323608398437,297.1499938964844,293.1499938964844,0.4582200050354004,-8084.1025390625,304.1424560546875,0.9558255672454834,0.5390343070030212,0.5125837326049805,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929620876908,-3691.708740234375,303.6800231933594,0.4032961428165436,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0908508300781,1.0,0.3654190301895141,0.7232309579849243,0.7232309579849243,1.0,1.0,-1.528334140777588,0.6474887132644653,0.8808454871177673,0.2906278371810913,0.0,0.0,0.7604212760925293,110.98922729492188,123.0,20.841846466064453,-17965.21875,491.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.927734375,18000.0,0.0,0.0,0.3973217308521271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762826561927797,0.9762924313545228,-9.816470992518587e-06,0.0,0.0004032310389447,0.0,0.0,120.67390441894533,0.0,0.0,0.0,0.5627265572547913,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211407780647277,-2674.102783203125,304.1493835449219,0.6686459183692932,0.1845153570175171,0.1694663166999817,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961428165436,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379840850830078,-4696.9501953125,304.1612243652344,0.8754268288612366,0.4218036532402038,0.297390878200531,293.2323608398437,297.1499938964844,293.1499938964844,0.4582200050354004,-8084.1025390625,304.1424560546875,0.9558255672454834,0.5390343070030212,0.5125837326049805,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929620876908,-3691.708740234375,303.6800231933594,0.4032961428165436,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0908508300781,1.0,0.3654190301895141,0.7232309579849243,0.7232309579849243,1.0,1.0,-1.528334140777588,0.6474887132644653,0.8808454871177673,0.2906278371810913,0.0,0.0,0.7604212760925293,110.98922729492188,123.0,20.841846466064453,-17965.21875,491.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.927734375,18000.0,0.0,0.0,0.3973217308521271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762826561927797,0.9762924313545228,-9.816470992518587e-06,0.0,0.0004032310389447,0.0,0.0,120.67390441894533,0.0,0.0,0.0,0.5627265572547913,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210276708006858,-2671.928466796875,304.14971923828125,0.6657805442810059,0.1843760013580322,0.1694233417510986,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4014813899993896,0.050000000745058,0.0512743294239044,293.24627685546875,297.1499938964844,293.1499938964844,0.3363741040229797,-4678.98291015625,304.162109375,0.8708972334861755,0.4202803075313568,0.296406090259552,293.2332763671875,297.1499938964844,293.1499938964844,0.4569313526153564,-8064.1923828125,304.1461486816406,0.9509090781211852,0.5378112196922302,0.5114757418632507,293.2215881347656,297.1499938964844,293.1499938964844,0.014176482334733,-3690.696533203125,303.66162109375,0.4014813899993896,0.050000000745058,0.2432233393192291,291.0972900390625,291.1499938964844,259.77850341796875,258.1986999511719,279.4527282714844,293.8998107910156,291.0984802246094,1.0,0.3673249781131744,0.722745954990387,0.722745954990387,1.0,1.0,-1.5264030694961548,0.6464856863021851,0.879917323589325,0.2900363802909851,0.0,0.0,0.7631668448448181,113.2776107788086,123.0,21.303142547607425,-17925.6171875,496.1008605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.9296875,18000.0,0.0,0.0,0.3976782262325287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834487438201904,0.9834586381912231,-9.907405001285952e-06,0.0,0.0004035928286612,0.0,0.0,122.87203216552734,0.0,0.0,0.0,0.5659903287887573,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209198161959648,-2669.86181640625,304.14996337890625,0.6631833910942078,0.1842460185289383,0.1693842560052871,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.3998081386089325,0.050000000745058,0.0513603612780571,293.2478942871094,297.1499938964844,293.1499938964844,0.3347492814064026,-4660.87890625,304.1628723144531,0.8667003512382507,0.4187443852424621,0.2954080998897552,293.2337646484375,297.1499938964844,293.1499938964844,0.4556874930858612,-8045.3154296875,304.14910888671875,0.9463174343109132,0.5366621017456055,0.5104504823684692,293.223876953125,297.1499938964844,293.1499938964844,0.014157747849822,-3689.353515625,303.643310546875,0.3998081386089325,0.050000000745058,0.243631437420845,291.1046447753906,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.91314697265625,291.1058044433594,1.0,0.3690926432609558,0.7223848700523376,0.7223848700523376,1.0,1.0,-1.5245202779769895,0.6455326080322266,0.8789876699447632,0.2894856929779053,0.0,0.0,0.7654515504837036,115.42110443115234,126.0,21.07123756408692,-17886.93359375,500.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3452453613281,309.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.330078125,18000.0,0.0,0.0,0.3981112837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895517230033876,0.9895617365837096,-9.985817996494006e-06,0.0,0.0004040323547087,0.0,0.0,124.770751953125,0.0,0.0,0.0,0.5687742233276367,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124590873718,-2665.90283203125,304.1502990722656,0.658596396446228,0.1840059161186218,0.169314369559288,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967520892620086,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314496576786041,-4624.16162109375,304.1640625,0.8590654730796814,0.415633350610733,0.293375700712204,293.23394775390625,297.1499938964844,293.1499938964844,0.4532461166381836,-8009.0673828125,304.1534118652344,0.9378896355628968,0.5344973206520081,0.5085414052009583,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144748777151,-3685.786865234375,303.6068420410156,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.9391784667969,291.1201477050781,1.0,0.3723070919513702,0.7216627597808838,0.7216627597808838,1.0,1.0,-1.520801305770874,0.6436511874198914,0.8771500587463379,0.2884014248847961,0.0,0.0,0.7686300873756409,119.37934112548828,129.0,20.612415313720703,-17812.888671875,508.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9765625,18000.0,0.0,0.0,0.3991022706031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986974596977234,0.9987075328826904,-1.010633604892064e-05,0.0,0.000405038066674,0.0,0.0,127.67465209960938,0.0,0.0,0.0,0.5729563236236572,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124590873718,-2665.90283203125,304.1502990722656,0.658596396446228,0.1840059161186218,0.169314369559288,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967520892620086,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314496576786041,-4624.16162109375,304.1640625,0.8590654730796814,0.415633350610733,0.293375700712204,293.23394775390625,297.1499938964844,293.1499938964844,0.4532461166381836,-8009.0673828125,304.1534118652344,0.9378896355628968,0.5344973206520081,0.5085414052009583,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144748777151,-3685.786865234375,303.6068420410156,0.3967520892620086,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,293.9391784667969,291.1201477050781,1.0,0.3723070919513702,0.7216627597808838,0.7216627597808838,1.0,1.0,-1.520801305770874,0.6436511874198914,0.8771500587463379,0.2884014248847961,0.0,0.0,0.7686300873756409,119.37934112548828,129.0,20.612415313720703,-17812.888671875,508.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9765625,18000.0,0.0,0.0,0.3991022706031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986974596977234,0.9987075328826904,-1.010633604892064e-05,0.0,0.000405038066674,0.0,0.0,127.67465209960938,0.0,0.0,0.0,0.5729563236236572,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014213919639,-2661.885009765625,304.1505432128906,0.6545925736427307,0.1837821304798126,0.1692500561475753,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280619382858276,-4586.46435546875,304.1650085449219,0.8521655201911926,0.4124670326709747,0.2912963926792145,293.2336120605469,297.1499938964844,293.1499938964844,0.4507847726345062,-7973.2763671875,304.1563415527344,0.9302328824996948,0.5324377417564392,0.5067362785339355,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638891607522,-3681.037841796875,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752104640007019,0.7209405899047852,0.7209405899047852,1.0,1.0,-1.5170727968215942,0.6417650580406189,0.8753077387809753,0.2873164415359497,0.0,0.0,0.7697851061820984,123.02741241455078,132.0,21.045469284057617,-17742.884765625,515.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.53125,18000.0,0.0,0.0,0.4001047015190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036290884017944,1.0036393404006958,-1.0176829164265657e-05,0.0,0.0004060554201714,0.0,0.0,129.3064727783203,0.0,0.0,0.0,0.575225830078125,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014213919639,-2661.885009765625,304.1505432128906,0.6545925736427307,0.1837821304798126,0.1692500561475753,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280619382858276,-4586.46435546875,304.1650085449219,0.8521655201911926,0.4124670326709747,0.2912963926792145,293.2336120605469,297.1499938964844,293.1499938964844,0.4507847726345062,-7973.2763671875,304.1563415527344,0.9302328824996948,0.5324377417564392,0.5067362785339355,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638891607522,-3681.037841796875,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752104640007019,0.7209405899047852,0.7209405899047852,1.0,1.0,-1.5170727968215942,0.6417650580406189,0.8753077387809753,0.2873164415359497,0.0,0.0,0.7697851061820984,123.02741241455078,132.0,21.045469284057617,-17742.884765625,515.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.53125,18000.0,0.0,0.0,0.4001047015190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036290884017944,1.0036393404006958,-1.0176829164265657e-05,0.0,0.0004060554201714,0.0,0.0,129.3064727783203,0.0,0.0,0.0,0.575225830078125,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889162778854,-2634.255126953125,304.1529235839844,0.6487624049186707,0.1815974116325378,0.167771577835083,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229694068431854,-4528.95849609375,304.1685485839844,0.8442503809928894,0.4073095023632049,0.2880962789058685,293.2425537109375,297.1499938964844,293.1499938964844,0.446525901556015,-7911.26953125,304.1614074707031,0.9214409589767456,0.5284856557846069,0.5035290122032166,293.24688720703125,297.1499938964844,293.1499938964844,0.0139052812010049,-3663.117431640625,303.5008544921875,0.3908884823322296,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.377734899520874,0.7202186584472656,0.7202186584472656,1.0,1.0,-1.5086835622787476,0.637745201587677,0.8709384202957153,0.2850930690765381,0.0,0.0,0.767488956451416,126.8226089477539,120.0,34.43907165527344,-17632.462890625,520.5111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.380859375,18000.0,0.0,0.0,0.4008878171443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00320565700531,1.0032159090042114,-1.0187012776441406e-05,0.0,0.0004068501875735,0.0,0.0,129.31353759765625,0.0,0.0,0.0,0.5750328302383423,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889162778854,-2634.255126953125,304.1529235839844,0.6487624049186707,0.1815974116325378,0.167771577835083,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229694068431854,-4528.95849609375,304.1685485839844,0.8442503809928894,0.4073095023632049,0.2880962789058685,293.2425537109375,297.1499938964844,293.1499938964844,0.446525901556015,-7911.26953125,304.1614074707031,0.9214409589767456,0.5284856557846069,0.5035290122032166,293.24688720703125,297.1499938964844,293.1499938964844,0.0139052812010049,-3663.117431640625,303.5008544921875,0.3908884823322296,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.377734899520874,0.7202186584472656,0.7202186584472656,1.0,1.0,-1.5086835622787476,0.637745201587677,0.8709384202957153,0.2850930690765381,0.0,0.0,0.767488956451416,126.8226089477539,120.0,34.43907165527344,-17632.462890625,520.5111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.380859375,18000.0,0.0,0.0,0.4008878171443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00320565700531,1.0032159090042114,-1.0187012776441406e-05,0.0,0.0004068501875735,0.0,0.0,129.31353759765625,0.0,0.0,0.0,0.5750328302383423,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695749163627,-2610.081298828125,304.15411376953125,0.6487139463424683,0.1806197464466095,0.166634202003479,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.317866563796997,-4471.470703125,304.1708068847656,0.8432135581970215,0.4032659828662872,0.2851024270057678,293.24468994140625,297.1499938964844,293.1499938964844,0.4421519637107849,-7848.4052734375,304.1648254394531,0.921740710735321,0.5257002115249634,0.5006482601165771,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784445494413,-3631.933837890625,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749726116657257,0.7194966673851013,0.7194966673851013,1.0,1.0,-1.4998700618743896,0.6335403919219971,0.8663296103477478,0.2827478647232055,0.0,0.0,0.7599445581436157,125.20759582519533,108.0,41.51431274414063,-17497.939453125,511.0878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011335074901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924329519271852,0.992443025112152,-1.0081859727506526e-05,0.0,0.0004070995200891,0.0,0.0,126.20391082763672,0.0,0.0,0.0,0.570214569568634,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695749163627,-2610.081298828125,304.15411376953125,0.6487139463424683,0.1806197464466095,0.166634202003479,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.317866563796997,-4471.470703125,304.1708068847656,0.8432135581970215,0.4032659828662872,0.2851024270057678,293.24468994140625,297.1499938964844,293.1499938964844,0.4421519637107849,-7848.4052734375,304.1648254394531,0.921740710735321,0.5257002115249634,0.5006482601165771,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784445494413,-3631.933837890625,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749726116657257,0.7194966673851013,0.7194966673851013,1.0,1.0,-1.4998700618743896,0.6335403919219971,0.8663296103477478,0.2827478647232055,0.0,0.0,0.7599445581436157,125.20759582519533,108.0,41.51431274414063,-17497.939453125,511.0878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011335074901581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924329519271852,0.992443025112152,-1.0081859727506526e-05,0.0,0.0004070995200891,0.0,0.0,126.20391082763672,0.0,0.0,0.0,0.570214569568634,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171788200736045,-2601.0859375,304.1542663574219,0.6504451036453247,0.1803301274776458,0.1662415117025375,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.393758475780487,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155146241188049,-4445.07666015625,304.1712951660156,0.8447020053863525,0.4014162123203277,0.2837214469909668,293.24462890625,297.1499938964844,293.1499938964844,0.4401971995830536,-7820.63232421875,304.1656799316406,0.9245755076408386,0.5245155096054077,0.4993942081928253,293.2608337402344,297.1499938964844,293.1499938964844,0.0135490568354725,-3613.4482421875,303.41326904296875,0.393758475780487,0.050000000745058,0.2451256811618805,291.2044372558594,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.09625244140625,291.2066345214844,1.0,0.3723466396331787,0.7191357016563416,0.7191357016563416,1.0,1.0,-1.4956188201904297,0.6315101385116577,0.864108681678772,0.2816153466701507,0.0,0.0,0.7548567652702332,122.86669921875,108.0,40.21895980834961,-17426.16796875,502.5984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.732421875,18000.0,0.0,0.0,0.4009925127029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983513116836548,0.98352313041687,-9.985925316868816e-06,0.0,0.0004069564456585,0.0,0.0,123.5846176147461,0.0,0.0,0.0,0.5662227869033813,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534291744232,-2593.300048828125,304.1542358398437,0.6530323028564453,0.1801124364137649,0.1659034639596939,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.396006315946579,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132525086402893,-4419.72998046875,304.1715393066406,0.8471735119819641,0.3996188342571258,0.2823696136474609,293.244140625,297.1499938964844,293.1499938964844,0.4383669197559356,-7794.78564453125,304.1661376953125,0.928744614124298,0.5234100222587585,0.4982042014598846,293.2637634277344,297.1499938964844,293.1499938964844,0.0134148830547928,-3593.9970703125,303.3871765136719,0.396006315946579,0.050000000745058,0.2445716708898544,291.2170715332031,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690868318080902,0.7188147902488708,0.7188147902488708,1.0,1.0,-1.4913562536239624,0.6294845342636108,0.8618717789649963,0.2804909944534302,0.0,0.0,0.7491115927696228,119.8319091796875,96.0,37.033538818359375,-17351.900390625,492.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,308.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.71875,18000.0,0.0,0.0,0.4006541669368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726929664611816,0.9727028608322144,-9.866887012321968e-06,0.0,0.000406613049563,0.0,0.0,120.42750549316406,0.0,0.0,0.0,0.561382532119751,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160428822040557,-2580.345947265625,304.1540222167969,0.6604395508766174,0.1798169165849685,0.165320411324501,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089375495910644,-4371.44677734375,304.1715393066406,0.8546597361564636,0.3961007595062256,0.2796948552131653,293.24249267578125,297.1499938964844,293.1499938964844,0.4350327253341675,-7748.048828125,304.1662902832031,0.9403908252716064,0.5213556289672852,0.4959383904933929,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404483690857,-3553.596435546875,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610917627811432,0.7181729674339294,0.7181729674339294,1.0,1.0,-1.4827044010162354,0.6253787875175476,0.857325553894043,0.2782162725925445,0.0,0.0,0.7362185716629028,112.25376892089844,84.0,27.82688331604004,-17196.57421875,468.2372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18287.466796875,18000.0,0.0,0.0,0.3993435800075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466027617454528,0.9466123580932616,-9.576998309057672e-06,0.0,0.0004052829463034,0.0,0.0,112.98796081542967,0.0,0.0,0.0,0.5497480034828186,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160428822040557,-2580.345947265625,304.1540222167969,0.6604395508766174,0.1798169165849685,0.165320411324501,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089375495910644,-4371.44677734375,304.1715393066406,0.8546597361564636,0.3961007595062256,0.2796948552131653,293.24249267578125,297.1499938964844,293.1499938964844,0.4350327253341675,-7748.048828125,304.1662902832031,0.9403908252716064,0.5213556289672852,0.4959383904933929,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404483690857,-3553.596435546875,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610917627811432,0.7181729674339294,0.7181729674339294,1.0,1.0,-1.4827044010162354,0.6253787875175476,0.857325553894043,0.2782162725925445,0.0,0.0,0.7362185716629028,112.25376892089844,84.0,27.82688331604004,-17196.57421875,468.2372741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18287.466796875,18000.0,0.0,0.0,0.3993435800075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466027617454528,0.9466123580932616,-9.576998309057672e-06,0.0,0.0004052829463034,0.0,0.0,112.98796081542967,0.0,0.0,0.0,0.5497480034828186,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154747530817985,-2570.06591796875,304.15362548828125,0.6706418395042419,0.1796431690454483,0.1648119240999221,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458099365234,-4325.69384765625,304.1711730957031,0.8653122782707214,0.3926208615303039,0.2770189642906189,293.2403869628906,297.1499938964844,293.1499938964844,0.4320839643478393,-7707.044921875,304.165771484375,0.9554691314697266,0.5194421410560608,0.4937686026096344,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658693283796,-3512.561279296875,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516208529472351,0.717531144618988,0.717531144618988,1.0,1.0,-1.4738903045654297,0.621202290058136,0.8526879549026489,0.2759066820144653,0.0,0.0,0.722283124923706,103.33137512207033,72.0,17.619474411010742,-17033.998046875,440.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.32421875,18000.0,0.0,0.0,0.3971577882766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916567862033844,0.9165771007537842,-9.245290129911156e-06,0.0,0.0004030646814499,0.0,0.0,104.7837371826172,0.0,0.0,0.0,0.5364423394203186,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154747530817985,-2570.06591796875,304.15362548828125,0.6706418395042419,0.1796431690454483,0.1648119240999221,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458099365234,-4325.69384765625,304.1711730957031,0.8653122782707214,0.3926208615303039,0.2770189642906189,293.2403869628906,297.1499938964844,293.1499938964844,0.4320839643478393,-7707.044921875,304.165771484375,0.9554691314697266,0.5194421410560608,0.4937686026096344,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658693283796,-3512.561279296875,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516208529472351,0.717531144618988,0.717531144618988,1.0,1.0,-1.4738903045654297,0.621202290058136,0.8526879549026489,0.2759066820144653,0.0,0.0,0.722283124923706,103.33137512207033,72.0,17.619474411010742,-17033.998046875,440.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.32421875,18000.0,0.0,0.0,0.3971577882766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916567862033844,0.9165771007537842,-9.245290129911156e-06,0.0,0.0004030646814499,0.0,0.0,104.7837371826172,0.0,0.0,0.0,0.5364423394203186,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150189116597175,-2561.8994140625,304.1531677246094,0.6837000250816345,0.1795494109392166,0.1643525660037994,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009332120418548,-4281.9306640625,304.1706237792969,0.8792626261711121,0.3891430497169494,0.2743255794048309,293.238037109375,297.1499938964844,293.1499938964844,0.4294746518135071,-7670.986328125,304.16485595703125,0.972785711288452,0.517629086971283,0.491668552160263,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962560996413,-3471.774169921875,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410576581954956,0.7169181108474731,0.7169181108474731,1.0,1.0,-1.4649769067764282,0.6169908046722412,0.8479861617088318,0.2735849618911743,0.0,0.0,0.7081605195999146,93.5972671508789,60.0,8.14404010772705,-16866.666015625,411.77532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.943359375,18000.0,0.0,0.0,0.39411261677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884812593460083,0.8848215341567993,-8.900551620172337e-06,0.0,0.0003999742039013,0.0,0.0,96.5497817993164,0.0,0.0,0.0,0.5224937200546265,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150189116597175,-2561.8994140625,304.1531677246094,0.6837000250816345,0.1795494109392166,0.1643525660037994,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009332120418548,-4281.9306640625,304.1706237792969,0.8792626261711121,0.3891430497169494,0.2743255794048309,293.238037109375,297.1499938964844,293.1499938964844,0.4294746518135071,-7670.986328125,304.16485595703125,0.972785711288452,0.517629086971283,0.491668552160263,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962560996413,-3471.774169921875,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410576581954956,0.7169181108474731,0.7169181108474731,1.0,1.0,-1.4649769067764282,0.6169908046722412,0.8479861617088318,0.2735849618911743,0.0,0.0,0.7081605195999146,93.5972671508789,60.0,8.14404010772705,-16866.666015625,411.77532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.943359375,18000.0,0.0,0.0,0.39411261677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884812593460083,0.8848215341567993,-8.900551620172337e-06,0.0,0.0003999742039013,0.0,0.0,96.5497817993164,0.0,0.0,0.0,0.5224937200546265,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146514937281608,-2555.39404296875,304.1527404785156,0.6998451352119446,0.1795123666524887,0.163930594921112,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475452423095,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971547842025757,-4239.61572265625,304.1700439453125,0.8969559669494629,0.3856498003005981,0.2716098427772522,293.235595703125,297.1499938964844,293.1499938964844,0.4271499514579773,-7638.99755859375,304.1637878417969,0.991047739982605,0.5158959627151489,0.4896285235881805,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336398974061,-3431.5576171875,303.1986083984375,0.4302475452423095,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.3296304047107696,0.716305136680603,0.716305136680603,1.0,1.0,-1.4560232162475586,0.6127643585205078,0.8432588577270508,0.2712593376636505,0.0,0.0,0.6945013999938965,83.38411712646484,48.0,0.372449517250061,-16697.005859375,381.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.076171875,18000.0,0.0,0.0,0.3902776539325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85324627161026,0.8532547950744629,-8.565610187361017e-06,0.0,0.0003960821777582,0.0,0.0,88.81417083740234,0.0,0.0,0.0,0.5087609887123108,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146514937281608,-2555.39404296875,304.1527404785156,0.6998451352119446,0.1795123666524887,0.163930594921112,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475452423095,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971547842025757,-4239.61572265625,304.1700439453125,0.8969559669494629,0.3856498003005981,0.2716098427772522,293.235595703125,297.1499938964844,293.1499938964844,0.4271499514579773,-7638.99755859375,304.1637878417969,0.991047739982605,0.5158959627151489,0.4896285235881805,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336398974061,-3431.5576171875,303.1986083984375,0.4302475452423095,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.3296304047107696,0.716305136680603,0.716305136680603,1.0,1.0,-1.4560232162475586,0.6127643585205078,0.8432588577270508,0.2712593376636505,0.0,0.0,0.6945013999938965,83.38411712646484,48.0,0.372449517250061,-16697.005859375,381.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.076171875,18000.0,0.0,0.0,0.3902776539325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85324627161026,0.8532547950744629,-8.565610187361017e-06,0.0,0.0003960821777582,0.0,0.0,88.81417083740234,0.0,0.0,0.0,0.5087609887123108,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144961193203926,-2552.66796875,304.15252685546875,0.7089797854423523,0.179512545466423,0.1637355685234069,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379050135612488,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953016459941864,-4218.8291015625,304.1697692871094,0.9072924852371216,0.3838962316513061,0.2702462375164032,293.23419189453125,297.1499938964844,293.1499938964844,0.4252895712852478,-7612.32421875,304.16473388671875,0.9990000128746032,0.5150840282440186,0.4878074526786804,293.2743225097656,297.1499938964844,293.1499938964844,0.0122066801413893,-3411.92822265625,303.17578125,0.4379050135612488,0.050000000745058,0.2369182556867599,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.2502746582031,1.0,0.3236119747161865,0.715998649597168,0.715998649597168,1.0,1.0,-1.4505915641784668,0.610205888748169,0.8403856754302979,0.2699098885059356,0.0,0.0,0.6879713535308838,78.25211334228516,48.0,-2.0730135440826416,-16605.10546875,366.3943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.796875,18000.0,0.0,0.0,0.3880976140499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837984025478363,0.8379924297332764,-8.406768756685778e-06,0.0,0.0003938697336707,0.0,0.0,85.23321533203125,0.0,0.0,0.0,0.50217205286026,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142933666706085,-2548.893798828125,304.1524353027344,0.7160845994949341,0.1795493215322494,0.1636113822460174,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932309508323669,-4195.28369140625,304.16998291015625,0.9160221815109252,0.3821585178375244,0.268925666809082,293.2264099121094,297.1499938964844,293.1499938964844,0.411469042301178,-7405.90625,304.1872863769531,0.9990000128746032,0.5155314207077026,0.4740767478942871,293.2745361328125,297.1499938964844,293.1499938964844,0.0120926331728696,-3393.254638671875,303.1544189453125,0.4444851875305176,0.050000000745058,0.2362095564603805,291.25799560546875,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2619323730469,1.0,0.3170088231563568,0.7157107591629028,0.7157107591629028,1.0,1.0,-1.4313414096832275,0.6013786792755127,0.8299626708030701,0.2652255594730377,0.0,0.0,0.6801678538322449,74.13642883300781,36.0,23.34612274169922,-16413.53125,346.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,309.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.9296875,18000.0,0.0,0.0,0.3856678903102875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225696086883545,0.8225778341293335,-8.252495717897546e-06,0.0,0.0003914038825314,0.0,0.0,81.75021362304688,0.0,0.0,0.0,0.4955103993415832,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125309020280838,-2515.94775390625,304.1546936035156,0.729733943939209,0.1774373650550842,0.162213996052742,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880124747753143,-4134.9765625,304.1719665527344,0.9371687173843384,0.3785920441150665,0.2662446796894073,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739405632019,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226733684539795,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339015170931,-3346.12646484375,303.11981201171875,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025324642658233,0.7151349782943726,0.7151349782943726,1.0,1.0,-1.3864835500717163,0.5809636116027832,0.8055199980735779,0.2541864216327667,0.0,0.0,0.6538520455360413,65.65406036376953,39.0,62.443878173828125,-15919.10546875,306.1513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25,18000.0,0.0,0.0,0.3795277774333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742760181427002,0.7742838263511658,-7.829503374523483e-06,0.0,0.0003851724613923,0.0,0.0,71.81273651123047,0.0,0.0,0.0,0.4753175675868988,4.0,0.0,1.0
