time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125309020280838,-2515.94775390625,304.1546936035156,0.729733943939209,0.1774373650550842,0.162213996052742,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880124747753143,-4134.9765625,304.1719665527344,0.9371687173843384,0.3785920441150665,0.2662446796894073,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739405632019,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226733684539795,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339015170931,-3346.12646484375,303.11981201171875,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025324642658233,0.7151349782943726,0.7151349782943726,1.0,1.0,-1.3864835500717163,0.5809636116027832,0.8055199980735779,0.2541864216327667,0.0,0.0,0.6538520455360413,65.65406036376953,39.0,62.443878173828125,-15919.10546875,306.1513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25,18000.0,0.0,0.0,0.3795277774333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742760181427002,0.7742838263511658,-7.829503374523483e-06,0.0,0.0003851724613923,0.0,0.0,71.81273651123047,0.0,0.0,0.0,0.4753175675868988,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092231273651123,-2455.270751953125,304.1585693359375,0.7362403273582458,0.1735606044530868,0.1586019396781921,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835822105407715,-4084.328369140625,304.1719665527344,0.9517998099327089,0.3749115765094757,0.2635609209537506,293.11865234375,297.1499938964844,293.1499938964844,0.3537207245826721,-6550.9267578125,304.2431030273437,0.9990000128746032,0.5345783233642578,0.4203962385654449,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588100790977,-3315.452880859375,303.087646484375,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.2924199402332306,0.7145591974258423,0.7145591974258423,1.0,1.0,-1.3509739637374878,0.5648679733276367,0.7861059904098511,0.2454101592302322,0.0,0.0,0.6250280737876892,59.97442626953125,57.0,34.28105163574219,-15414.962890625,277.7988586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.111328125,18000.0,0.0,0.0,0.3713325262069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119680047035217,0.7119752764701843,-7.284994808287593e-06,0.0,0.0003768552851397,0.0,0.0,60.12458038330078,0.0,0.0,0.0,0.4500780701637268,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092231273651123,-2455.270751953125,304.1585693359375,0.7362403273582458,0.1735606044530868,0.1586019396781921,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835822105407715,-4084.328369140625,304.1719665527344,0.9517998099327089,0.3749115765094757,0.2635609209537506,293.11865234375,297.1499938964844,293.1499938964844,0.3537207245826721,-6550.9267578125,304.2431030273437,0.9990000128746032,0.5345783233642578,0.4203962385654449,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588100790977,-3315.452880859375,303.087646484375,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.2924199402332306,0.7145591974258423,0.7145591974258423,1.0,1.0,-1.3509739637374878,0.5648679733276367,0.7861059904098511,0.2454101592302322,0.0,0.0,0.6250280737876892,59.97442626953125,57.0,34.28105163574219,-15414.962890625,277.7988586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.111328125,18000.0,0.0,0.0,0.3713325262069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119680047035217,0.7119752764701843,-7.284994808287593e-06,0.0,0.0003768552851397,0.0,0.0,60.12458038330078,0.0,0.0,0.0,0.4500780701637268,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073143258690834,-2421.144287109375,304.1587829589844,0.7335656881332397,0.1711349189281463,0.1560111194849014,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.4731213450431824,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807117700576782,-4052.705322265625,304.1693420410156,0.949936032295227,0.3711086511611938,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447431802749634,0.4184265732765198,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120744496583,-3312.60693359375,303.0512084960937,0.4731213450431824,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914572656154632,0.7144386172294617,0.7144386172294617,1.0,1.0,-1.3422051668167114,0.5609254837036133,0.7812797427177429,0.2431873828172683,0.0,0.0,0.6036914587020874,59.39071273803711,75.0,-39.06525802612305,-15113.7138671875,272.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.93359375,18000.0,0.0,0.0,0.361547589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581113338470459,0.6581181287765503,-6.807931185903726e-06,0.0,0.0003669248544611,0.0,0.0,50.96648025512695,0.0,0.0,0.0,0.4286963641643524,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073143258690834,-2421.144287109375,304.1587829589844,0.7335656881332397,0.1711349189281463,0.1560111194849014,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.4731213450431824,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807117700576782,-4052.705322265625,304.1693420410156,0.949936032295227,0.3711086511611938,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447431802749634,0.4184265732765198,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120744496583,-3312.60693359375,303.0512084960937,0.4731213450431824,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914572656154632,0.7144386172294617,0.7144386172294617,1.0,1.0,-1.3422051668167114,0.5609254837036133,0.7812797427177429,0.2431873828172683,0.0,0.0,0.6036914587020874,59.39071273803711,75.0,-39.06525802612305,-15113.7138671875,272.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.93359375,18000.0,0.0,0.0,0.361547589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581113338470459,0.6581181287765503,-6.807931185903726e-06,0.0,0.0003669248544611,0.0,0.0,50.96648025512695,0.0,0.0,0.0,0.4286963641643524,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072476208209991,-2421.577392578125,304.1559143066406,0.7246571183204651,0.1703821271657943,0.1551061570644378,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790926098823547,-4036.156005859375,304.1656188964844,0.9342799186706544,0.3672003448009491,0.2583269774913788,293.06317138671875,297.1499938964844,293.1499938964844,0.365878015756607,-6763.32177734375,304.16864013671875,0.9990000128746032,0.5487202405929565,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594405844807,-3331.107177734375,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975151240825653,0.7143180966377258,0.7143180966377258,1.0,1.0,-1.3561322689056396,0.5671527981758118,0.7889795303344727,0.2464950084686279,0.0,0.0,0.5968698263168335,62.88248062133789,93.0,-96.00587463378906,-15091.7548828125,286.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515416979789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631904125213623,0.6319106817245483,-6.542875780723989e-06,0.0,0.0003567701205611,0.0,0.0,46.64262390136719,0.0,0.0,0.0,0.4180631339550018,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072476208209991,-2421.577392578125,304.1559143066406,0.7246571183204651,0.1703821271657943,0.1551061570644378,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790926098823547,-4036.156005859375,304.1656188964844,0.9342799186706544,0.3672003448009491,0.2583269774913788,293.06317138671875,297.1499938964844,293.1499938964844,0.365878015756607,-6763.32177734375,304.16864013671875,0.9990000128746032,0.5487202405929565,0.43280228972435,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594405844807,-3331.107177734375,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975151240825653,0.7143180966377258,0.7143180966377258,1.0,1.0,-1.3561322689056396,0.5671527981758118,0.7889795303344727,0.2464950084686279,0.0,0.0,0.5968698263168335,62.88248062133789,93.0,-96.00587463378906,-15091.7548828125,286.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515416979789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631904125213623,0.6319106817245483,-6.542875780723989e-06,0.0,0.0003567701205611,0.0,0.0,46.64262390136719,0.0,0.0,0.0,0.4180631339550018,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076921671628952,-2430.61279296875,304.1540222167969,0.7185797691345215,0.1704862564802169,0.1551671624183654,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.459332138299942,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784181535243988,-4029.40087890625,304.1640014648437,0.9226175546646118,0.3652044534683227,0.2570316195487976,293.0723571777344,297.1499938964844,293.1499938964844,0.3785760700702667,-6960.1357421875,304.14215087890625,0.9990000128746032,0.5480248928070068,0.4447596669197082,293.266845703125,297.1499938964844,293.1499938964844,0.0116998646408319,-3344.02294921875,302.9818115234375,0.459332138299942,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515930175781,291.18603515625,1.0,0.3026752173900604,0.7142577767372131,0.7142577767372131,1.0,1.0,-1.3697632551193235,0.5732666254043579,0.7964966893196106,0.2497666329145431,0.0,0.0,0.5984153747558594,65.90656280517578,93.0,-110.72576904296876,-15172.904296875,299.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1880798339844,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3469677567481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294257044792175,0.629432201385498,-6.494908575405134e-06,0.0,0.0003521281760185,0.0,0.0,46.11453628540039,0.0,0.0,0.0,0.4168258905410766,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083863675594329,-2444.198486328125,304.15203857421875,0.7115824818611145,0.1708626449108123,0.1555109918117523,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4516745507717132,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777619659900665,-4022.786865234375,304.16265869140625,0.909632921218872,0.3631788790225982,0.2557364106178283,293.0902099609375,297.1499938964844,293.1499938964844,0.3941772878170013,-7198.060546875,304.115234375,0.9990000128746032,0.5455089807510376,0.4592989683151245,293.2679138183594,297.1499938964844,293.1499938964844,0.011746821925044,-3358.369140625,302.95440673828125,0.4516745507717132,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405639648437,1.0,0.309007465839386,0.7139402031898499,0.7139402031898499,1.0,1.0,-1.38702654838562,0.5809668898582458,0.806059718132019,0.2538684904575348,0.0,0.0,0.6030883193016052,69.70138549804688,111.0,-118.39415740966795,-15304.224609375,315.9524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834411621094,309.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.837890625,18000.0,0.0,0.0,0.3429334461688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335216760635376,0.6335281729698181,-6.4985752032953314e-06,0.0,0.0003480338782537,0.0,0.0,46.55472946166992,0.0,0.0,0.0,0.418119877576828,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907244443893,-2484.267333984375,304.1478271484375,0.6957597732543945,0.172562375664711,0.1570472568273544,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763655483722687,-4008.322998046875,304.1607971191406,0.8835214376449585,0.3590357005596161,0.2531389594078064,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.5350498557090759,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503365665674,-3389.2314453125,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245265483856201,0.7133049964904785,0.7133049964904785,1.0,1.0,-1.4304307699203491,0.6004135012626648,0.8300173282623291,0.2642582952976227,0.0,0.0,0.62101811170578,79.39849090576172,114.0,-120.34764099121094,-15687.34375,359.38116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.982421875,18000.0,0.0,0.0,0.3371357023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601333618164062,0.6601400375366211,-6.654968728980748e-06,0.0,0.0003421498695388,0.0,0.0,50.27170944213867,0.0,0.0,0.0,0.4279594123363495,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907244443893,-2484.267333984375,304.1478271484375,0.6957597732543945,0.172562375664711,0.1570472568273544,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763655483722687,-4008.322998046875,304.1607971191406,0.8835214376449585,0.3590357005596161,0.2531389594078064,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.5350498557090759,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503365665674,-3389.2314453125,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245265483856201,0.7133049964904785,0.7133049964904785,1.0,1.0,-1.4304307699203491,0.6004135012626648,0.8300173282623291,0.2642582952976227,0.0,0.0,0.62101811170578,79.39849090576172,114.0,-120.34764099121094,-15687.34375,359.38116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.982421875,18000.0,0.0,0.0,0.3371357023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601333618164062,0.6601400375366211,-6.654968728980748e-06,0.0,0.0003421498695388,0.0,0.0,50.27170944213867,0.0,0.0,0.0,0.4279594123363495,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062632918357,-2537.972412109375,304.143798828125,0.6818064451217651,0.175444558262825,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584031581878,0.050000000745058,0.0504265204071998,293.2962341308594,297.1499938964844,293.1499938964844,0.273773580789566,-3978.76513671875,304.16168212890625,0.8583670854568481,0.3548626005649566,0.2505540549755096,293.2137756347656,297.1499938964844,293.1499938964844,0.4401206970214844,-7861.73193359375,304.0824584960937,0.9820501804351808,0.5219568610191345,0.4977678954601288,293.2797546386719,297.1499938964844,293.1499938964844,0.0119149843230843,-3409.3662109375,302.8249816894531,0.4211584031581878,0.050000000745058,0.2392017096281051,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.0221862792969,1.0,0.3361984193325043,0.7126697897911072,0.7126697897911072,1.0,1.0,-1.4383975267410278,0.6037492156028748,0.8346483707427979,0.2664223909378052,0.0,0.0,0.642877995967865,90.23663330078124,117.0,-37.60820007324219,-15897.62890625,389.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057363390922546,0.7057433128356934,-6.999515790084843e-06,0.0,0.0003397788095753,0.0,0.0,57.54558181762695,0.0,0.0,0.0,0.4456514418125152,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062632918357,-2537.972412109375,304.143798828125,0.6818064451217651,0.175444558262825,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584031581878,0.050000000745058,0.0504265204071998,293.2962341308594,297.1499938964844,293.1499938964844,0.273773580789566,-3978.76513671875,304.16168212890625,0.8583670854568481,0.3548626005649566,0.2505540549755096,293.2137756347656,297.1499938964844,293.1499938964844,0.4401206970214844,-7861.73193359375,304.0824584960937,0.9820501804351808,0.5219568610191345,0.4977678954601288,293.2797546386719,297.1499938964844,293.1499938964844,0.0119149843230843,-3409.3662109375,302.8249816894531,0.4211584031581878,0.050000000745058,0.2392017096281051,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.0221862792969,1.0,0.3361984193325043,0.7126697897911072,0.7126697897911072,1.0,1.0,-1.4383975267410278,0.6037492156028748,0.8346483707427979,0.2664223909378052,0.0,0.0,0.642877995967865,90.23663330078124,117.0,-37.60820007324219,-15897.62890625,389.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057363390922546,0.7057433128356934,-6.999515790084843e-06,0.0,0.0003397788095753,0.0,0.0,57.54558181762695,0.0,0.0,0.0,0.4456514418125152,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142156794667244,-2551.8876953125,304.14459228515625,0.6696110963821411,0.1758857518434524,0.1612941324710846,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199085235595,-3927.494140625,304.1649780273437,0.8393656611442566,0.3505385816097259,0.2478547543287277,293.2373046875,297.1499938964844,293.1499938964844,0.432998776435852,-7747.96240234375,304.1159973144531,0.9592427015304564,0.5155197381973267,0.4907772541046142,293.287109375,297.1499938964844,293.1499938964844,0.0118860499933362,-3407.232177734375,302.7623596191406,0.411453366279602,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445769846439361,0.7116945385932922,0.7116945385932922,1.0,1.0,-1.430251955986023,0.5998337864875793,0.8304182291030884,0.2641357183456421,0.0,0.0,0.6536242365837097,99.58995819091795,105.0,14.471221923828123,-15836.1083984375,408.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.974609375,18000.0,0.0,0.0,0.3347117900848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735082745552063,0.7350900173187256,-7.289518634934211e-06,0.0,0.0003396899264771,0.0,0.0,62.99992370605469,0.0,0.0,0.0,0.4578908085823059,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142156794667244,-2551.8876953125,304.14459228515625,0.6696110963821411,0.1758857518434524,0.1612941324710846,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199085235595,-3927.494140625,304.1649780273437,0.8393656611442566,0.3505385816097259,0.2478547543287277,293.2373046875,297.1499938964844,293.1499938964844,0.432998776435852,-7747.96240234375,304.1159973144531,0.9592427015304564,0.5155197381973267,0.4907772541046142,293.287109375,297.1499938964844,293.1499938964844,0.0118860499933362,-3407.232177734375,302.7623596191406,0.411453366279602,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445769846439361,0.7116945385932922,0.7116945385932922,1.0,1.0,-1.430251955986023,0.5998337864875793,0.8304182291030884,0.2641357183456421,0.0,0.0,0.6536242365837097,99.58995819091795,105.0,14.471221923828123,-15836.1083984375,408.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.974609375,18000.0,0.0,0.0,0.3347117900848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735082745552063,0.7350900173187256,-7.289518634934211e-06,0.0,0.0003396899264771,0.0,0.0,62.99992370605469,0.0,0.0,0.0,0.4578908085823059,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027120709419,-2547.43408203125,304.1467590332031,0.6659616231918335,0.1755757182836532,0.1612204313278198,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979889392853,-3875.638427734375,304.1673583984375,0.8322517275810242,0.3461692929267883,0.2448941469192505,293.2447509765625,297.1499938964844,293.1499938964844,0.4292398989200592,-7685.93603515625,304.13336181640625,0.9513290524482728,0.5117818117141724,0.4869174063205719,293.2929382324219,297.1499938964844,293.1499938964844,0.011774281039834,-3390.727783203125,302.7004089355469,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222282886505,0.7107193470001221,0.7107193470001221,1.0,1.0,-1.422695517539978,0.5961530208587646,0.8265425562858582,0.2621006667613983,0.0,0.0,0.6630966067314148,102.10115051269533,93.0,24.930145263671875,-15737.3349609375,410.6152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.455078125,18000.0,0.0,0.0,0.3359294235706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581557035446167,0.7581632137298584,-7.510605428251438e-06,0.0,0.0003409256460145,0.0,0.0,67.44567108154297,0.0,0.0,0.0,0.4675513505935669,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027120709419,-2547.43408203125,304.1467590332031,0.6659616231918335,0.1755757182836532,0.1612204313278198,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979889392853,-3875.638427734375,304.1673583984375,0.8322517275810242,0.3461692929267883,0.2448941469192505,293.2447509765625,297.1499938964844,293.1499938964844,0.4292398989200592,-7685.93603515625,304.13336181640625,0.9513290524482728,0.5117818117141724,0.4869174063205719,293.2929382324219,297.1499938964844,293.1499938964844,0.011774281039834,-3390.727783203125,302.7004089355469,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222282886505,0.7107193470001221,0.7107193470001221,1.0,1.0,-1.422695517539978,0.5961530208587646,0.8265425562858582,0.2621006667613983,0.0,0.0,0.6630966067314148,102.10115051269533,93.0,24.930145263671875,-15737.3349609375,410.6152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.455078125,18000.0,0.0,0.0,0.3359294235706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581557035446167,0.7581632137298584,-7.510605428251438e-06,0.0,0.0003409256460145,0.0,0.0,67.44567108154297,0.0,0.0,0.0,0.4675513505935669,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136705502867698,-2541.145263671875,304.14794921875,0.6663634181022644,0.1751540452241897,0.1609179675579071,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627312541007995,-3849.0625,304.1683349609375,0.8315640091896057,0.3440003097057342,0.2433638721704483,293.2460021972656,297.1499938964844,293.1499938964844,0.4276569783687591,-7660.56201171875,304.1392517089844,0.9515188932418824,0.5103335380554199,0.4854265749454498,293.2951965332031,297.1499938964844,293.1499938964844,0.011693893931806,-3377.803955078125,302.6705627441406,0.4096545875072479,0.050000000745058,0.2413566410541534,291.0790405273437,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081420898437,291.0804443359375,1.0,0.3444691300392151,0.7102317214012146,0.7102317214012146,1.0,1.0,-1.4185336828231812,0.5941397547721863,0.8243939280509949,0.260992169380188,0.0,0.0,0.6669027805328369,101.39672088623048,93.0,24.87535858154297,-15682.6953125,406.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,308.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.15625,18000.0,0.0,0.0,0.3368648290634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676111459732056,0.7676187753677368,-7.604250640724786e-06,0.0,0.0003418749838601,0.0,0.0,69.3407211303711,0.0,0.0,0.0,0.4715481996536255,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131843999028205,-2532.087890625,304.1492004394531,0.6677651405334473,0.1746330857276916,0.1604319363832473,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604526877403259,-3822.344482421875,304.16912841796875,0.8322541117668152,0.3418435156345367,0.2418145537376403,293.24639892578125,297.1499938964844,293.1499938964844,0.4261639416217804,-7637.0908203125,304.1438903808594,0.9536935091018676,0.5090367197990417,0.4840785562992096,293.297119140625,297.1499938964844,293.1499938964844,0.011602533981204,-3362.7294921875,302.64117431640625,0.4110580384731293,0.050000000745058,0.2410626411437988,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422741591930389,0.7099591493606567,0.7099591493606567,1.0,1.0,-1.414044976234436,0.5920312404632568,0.822013795375824,0.2598568201065063,0.0,0.0,0.6702401041984558,99.75122833251952,81.0,24.769046783447266,-15627.82421875,400.4925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1875,18000.0,0.0,0.0,0.3379386961460113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760198712348938,0.7760275602340698,-7.688053301535547e-06,0.0,0.0003429648058954,0.0,0.0,71.05570983886719,0.0,0.0,0.0,0.4751110374927521,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120271310210228,-2510.646484375,304.1513977050781,0.6735177636146545,0.1735618412494659,0.1592751592397689,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043599128723,-3767.7333984375,304.1705017089844,0.8371044397354126,0.3375594317913055,0.2386760413646698,293.24578857421875,297.1499938964844,293.1499938964844,0.423179566860199,-7591.37451171875,304.1508483886719,0.962677240371704,0.5067198276519775,0.4816160798072815,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942548632621,-3327.012451171875,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.335682213306427,0.7094140648841858,0.7094140648841858,1.0,1.0,-1.4044969081878662,0.5875663161277771,0.8169305920600891,0.2574598491191864,0.0,0.0,0.6748952269554138,94.31600189208984,69.0,26.6787338256836,-15517.9853515625,382.6502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.474609375,18000.0,0.0,0.0,0.3402971029281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890275716781616,0.7890353798866272,-7.823273335816339e-06,0.0,0.0003453583049122,0.0,0.0,73.7973861694336,0.0,0.0,0.0,0.4806565344333648,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120271310210228,-2510.646484375,304.1513977050781,0.6735177636146545,0.1735618412494659,0.1592751592397689,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043599128723,-3767.7333984375,304.1705017089844,0.8371044397354126,0.3375594317913055,0.2386760413646698,293.24578857421875,297.1499938964844,293.1499938964844,0.423179566860199,-7591.37451171875,304.1508483886719,0.962677240371704,0.5067198276519775,0.4816160798072815,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942548632621,-3327.012451171875,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.335682213306427,0.7094140648841858,0.7094140648841858,1.0,1.0,-1.4044969081878662,0.5875663161277771,0.8169305920600891,0.2574598491191864,0.0,0.0,0.6748952269554138,94.31600189208984,69.0,26.6787338256836,-15517.9853515625,382.6502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.474609375,18000.0,0.0,0.0,0.3402971029281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890275716781616,0.7890353798866272,-7.823273335816339e-06,0.0,0.0003453583049122,0.0,0.0,73.7973861694336,0.0,0.0,0.0,0.4806565344333648,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108128651976585,-2488.1953125,304.1529235839844,0.6830615401268005,0.172563761472702,0.1580872684717178,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.251067966222763,-3711.920654296875,304.1715393066406,0.8460909724235535,0.3333022892475128,0.2355006039142608,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287031173706,-7545.79345703125,304.15557861328125,0.9760868549346924,0.5046301484107971,0.479323148727417,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648021265864,-3286.140869140625,302.52850341796875,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088690400123596,0.7088690400123596,1.0,1.0,-1.3945294618606567,0.5829161405563354,0.8116133809089661,0.254970371723175,0.0,0.0,0.67658531665802,86.88837432861328,57.0,29.16610717773437,-15407.5791015625,360.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426300883293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958974838256836,0.7959054112434387,-7.90357262303587e-06,0.0,0.0003477259888313,0.0,0.0,75.33404541015625,0.0,0.0,0.0,0.4836458265781402,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108128651976585,-2488.1953125,304.1529235839844,0.6830615401268005,0.172563761472702,0.1580872684717178,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.251067966222763,-3711.920654296875,304.1715393066406,0.8460909724235535,0.3333022892475128,0.2355006039142608,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287031173706,-7545.79345703125,304.15557861328125,0.9760868549346924,0.5046301484107971,0.479323148727417,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648021265864,-3286.140869140625,302.52850341796875,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088690400123596,0.7088690400123596,1.0,1.0,-1.3945294618606567,0.5829161405563354,0.8116133809089661,0.254970371723175,0.0,0.0,0.67658531665802,86.88837432861328,57.0,29.16610717773437,-15407.5791015625,360.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426300883293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958974838256836,0.7959054112434387,-7.90357262303587e-06,0.0,0.0003477259888313,0.0,0.0,75.33404541015625,0.0,0.0,0.0,0.4836458265781402,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096115857362747,-2465.992431640625,304.1539306640625,0.6963956356048584,0.1716536581516266,0.1569323688745498,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920248508453,-3655.463134765625,304.1723327636719,0.8593383431434631,0.3290599882602691,0.2323008030653,293.2419128417969,297.1499938964844,293.1499938964844,0.4170401394367218,-7500.39599609375,304.1588439941406,0.992048680782318,0.5026898980140686,0.4771349132061004,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258061274886,-3242.294921875,302.4742126464844,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.316510409116745,0.7083703875541687,0.7083703875541687,1.0,1.0,-1.384358286857605,0.5781896114349365,0.8061687350273132,0.2524532377719879,0.0,0.0,0.6752201914787292,78.21087646484375,45.0,30.6849365234375,-15296.109375,334.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.3446239233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961043119430542,0.7961122393608093,-7.920922143966891e-06,0.0,0.0003497494617477,0.0,0.0,75.48834228515625,0.0,0.0,0.0,0.4838263988494873,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096115857362747,-2465.992431640625,304.1539306640625,0.6963956356048584,0.1716536581516266,0.1569323688745498,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920248508453,-3655.463134765625,304.1723327636719,0.8593383431434631,0.3290599882602691,0.2323008030653,293.2419128417969,297.1499938964844,293.1499938964844,0.4170401394367218,-7500.39599609375,304.1588439941406,0.992048680782318,0.5026898980140686,0.4771349132061004,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258061274886,-3242.294921875,302.4742126464844,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.316510409116745,0.7083703875541687,0.7083703875541687,1.0,1.0,-1.384358286857605,0.5781896114349365,0.8061687350273132,0.2524532377719879,0.0,0.0,0.6752201914787292,78.21087646484375,45.0,30.6849365234375,-15296.109375,334.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.3446239233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961043119430542,0.7961122393608093,-7.920922143966891e-06,0.0,0.0003497494617477,0.0,0.0,75.48834228515625,0.0,0.0,0.0,0.4838263988494873,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083151325583458,-2441.8759765625,304.1548156738281,0.7106122970581055,0.1705027669668197,0.1557716429233551,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763999938964,-3596.977783203125,304.173095703125,0.8741170167922974,0.3248490393161773,0.229135513305664,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473323822021,-7258.5810546875,304.1844787597656,0.9990000128746032,0.5021587610244751,0.4619235396385193,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975939124822,-3198.562255859375,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044570982456207,0.7078717350959778,0.7078717350959778,1.0,1.0,-1.3588446378707886,0.566527247428894,0.7923174500465393,0.2464299350976944,0.0,0.0,0.669600784778595,69.9096908569336,33.0,54.30376052856445,-15081.6767578125,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.958984375,18000.0,0.0,0.0,0.3459361493587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890047430992126,0.789012610912323,-7.871108209656086e-06,0.0,0.0003510811948217,0.0,0.0,74.1363296508789,0.0,0.0,0.0,0.4808909595012665,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083151325583458,-2441.8759765625,304.1548156738281,0.7106122970581055,0.1705027669668197,0.1557716429233551,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763999938964,-3596.977783203125,304.173095703125,0.8741170167922974,0.3248490393161773,0.229135513305664,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473323822021,-7258.5810546875,304.1844787597656,0.9990000128746032,0.5021587610244751,0.4619235396385193,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975939124822,-3198.562255859375,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044570982456207,0.7078717350959778,0.7078717350959778,1.0,1.0,-1.3588446378707886,0.566527247428894,0.7923174500465393,0.2464299350976944,0.0,0.0,0.669600784778595,69.9096908569336,33.0,54.30376052856445,-15081.6767578125,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.958984375,18000.0,0.0,0.0,0.3459361493587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890047430992126,0.789012610912323,-7.871108209656086e-06,0.0,0.0003510811948217,0.0,0.0,74.1363296508789,0.0,0.0,0.0,0.4808909595012665,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070259511470794,-2417.634521484375,304.1562805175781,0.7165116667747498,0.1690620630979538,0.1546762138605117,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.457920640707016,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384690046310424,-3561.864013671875,304.1741943359375,0.8816186189651489,0.3227354884147644,0.2275695949792862,293.2152099609375,297.1499938964844,293.1499938964844,0.3849982023239136,-7020.1845703125,304.2071838378906,0.9990000128746032,0.5045562386512756,0.4473601877689361,293.3045654296875,297.1499938964844,293.1499938964844,0.0105759175494313,-3172.689697265625,302.40142822265625,0.457920640707016,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976025342941284,0.7076224088668823,0.7076224088668823,1.0,1.0,-1.3371349573135376,0.5567065477371216,0.780428409576416,0.2412656545639038,0.0,0.0,0.6612800359725952,66.02691650390625,33.0,83.31732177734375,-14895.3681640625,285.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.587890625,18000.0,0.0,0.0,0.3460318446159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780190110206604,0.778026819229126,-7.79272068029968e-06,0.0,0.0003511783434078,0.0,0.0,72.06470489501953,0.0,0.0,0.0,0.4763321876525879,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052126362919807,-2383.6552734375,304.158447265625,0.7220311164855957,0.1670223176479339,0.1529720872640609,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4664458334445953,0.050000000745058,0.0493930168449878,293.31085205078125,297.1499938964844,293.1499938964844,0.2355016469955444,-3525.93994140625,304.1751708984375,0.8901948928833008,0.3206071257591247,0.2259887903928756,293.18963623046875,297.1499938964844,293.1499938964844,0.3679949641227722,-6765.63330078125,304.2276611328125,0.9990000128746032,0.508745551109314,0.4318539798259735,293.3038635253906,297.1499938964844,293.1499938964844,0.0104548372328281,-3146.389404296875,302.3824768066406,0.4664458334445953,0.050000000745058,0.2342992126941681,291.25994873046875,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674255371094,1.0,0.290278822183609,0.7074727416038513,0.7074727416038513,1.0,1.0,-1.313589096069336,0.546105682849884,0.7674834132194519,0.2357373982667923,0.0,0.0,0.6497398018836975,62.01797866821289,36.0,98.65113067626952,-14667.0029296875,267.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.529296875,18000.0,0.0,0.0,0.3455832600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588716745376587,0.7588793039321899,-7.646349331480451e-06,0.0,0.0003507230721879,0.0,0.0,68.47305297851562,0.0,0.0,0.0,0.468574970960617,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013263836503028,-2311.095703125,304.1620178222656,0.7274984121322632,0.1628509312868118,0.1489670127630233,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252484321594,-3461.100830078125,304.1756896972656,0.9015480875968932,0.3162851631641388,0.222858265042305,293.1300964355469,297.1499938964844,293.1499938964844,0.3437997996807098,-6407.00341796875,304.2413024902344,0.9990000128746032,0.5198083519935608,0.4104453027248382,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699436247348,-3106.742431640625,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071733474731445,0.7071733474731445,1.0,1.0,-1.2780063152313232,0.530134916305542,0.7478713989257812,0.2273881137371063,0.0,0.0,0.6221277117729187,56.65910339355469,39.0,75.13540649414062,-14228.32421875,241.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.248046875,18000.0,0.0,0.0,0.3428173959255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043774127960205,0.7043846249580383,-7.204589564935304e-06,0.0,0.000347916065948,0.0,0.0,58.695098876953125,0.0,0.0,0.0,0.4468370974063873,4.0,0.0,1.0
