time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013263836503028,-2311.095703125,304.1620178222656,0.7274984121322632,0.1628509312868118,0.1489670127630233,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252484321594,-3461.100830078125,304.1756896972656,0.9015480875968932,0.3162851631641388,0.222858265042305,293.1300964355469,297.1499938964844,293.1499938964844,0.3437997996807098,-6407.00341796875,304.2413024902344,0.9990000128746032,0.5198083519935608,0.4104453027248382,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699436247348,-3106.742431640625,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071733474731445,0.7071733474731445,1.0,1.0,-1.2780063152313232,0.530134916305542,0.7478713989257812,0.2273881137371063,0.0,0.0,0.6221277117729187,56.65910339355469,39.0,75.13540649414062,-14228.32421875,241.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.248046875,18000.0,0.0,0.0,0.3428173959255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043774127960205,0.7043846249580383,-7.204589564935304e-06,0.0,0.000347916065948,0.0,0.0,58.695098876953125,0.0,0.0,0.0,0.4468370974063873,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989695638418197,-2267.527587890625,304.1618347167969,0.73139888048172,0.1606523841619491,0.1463035494089126,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566303014755,-3408.993896484375,304.17437744140625,0.9083421230316162,0.3119136989116668,0.2197360098361969,293.0805358886719,297.1499938964844,293.1499938964844,0.3280153572559356,-6176.10302734375,304.23687744140625,0.9990000128746032,0.5304012298583984,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504502817988,-3083.93212890625,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734429836273193,0.7068740129470825,0.7068740129470825,1.0,1.0,-1.253089189529419,0.5189345479011536,0.7341546416282654,0.221674382686615,0.0,0.0,0.5960321426391602,53.21697235107422,42.0,24.74311828613281,-13854.8671875,225.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8671875,18000.0,0.0,0.0,0.3376650512218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474371552467346,0.6474438905715942,-6.734147518727696e-06,0.0,0.0003426870971452,0.0,0.0,49.37906265258789,0.0,0.0,0.0,0.4245400130748749,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989695638418197,-2267.527587890625,304.1618347167969,0.73139888048172,0.1606523841619491,0.1463035494089126,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566303014755,-3408.993896484375,304.17437744140625,0.9083421230316162,0.3119136989116668,0.2197360098361969,293.0805358886719,297.1499938964844,293.1499938964844,0.3280153572559356,-6176.10302734375,304.23687744140625,0.9990000128746032,0.5304012298583984,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504502817988,-3083.93212890625,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734429836273193,0.7068740129470825,0.7068740129470825,1.0,1.0,-1.253089189529419,0.5189345479011536,0.7341546416282654,0.221674382686615,0.0,0.0,0.5960321426391602,53.21697235107422,42.0,24.74311828613281,-13854.8671875,225.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8671875,18000.0,0.0,0.0,0.3376650512218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474371552467346,0.6474438905715942,-6.734147518727696e-06,0.0,0.0003426870971452,0.0,0.0,49.37906265258789,0.0,0.0,0.0,0.4245400130748749,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505696058273,-2256.748046875,304.1589050292969,0.7353048324584961,0.1599456816911697,0.1454333513975143,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364809036255,-3364.97216796875,304.1724548339844,0.9113479256629944,0.3075069487094879,0.2166214138269424,293.04638671875,297.1499938964844,293.1499938964844,0.3182815015316009,-6036.8115234375,304.2239990234375,0.9990000128746032,0.5391049385070801,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720906630158,-3071.923095703125,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690638303756714,0.7068176865577698,0.7068176865577698,1.0,1.0,-1.236868143081665,0.5116510391235352,0.7252171039581299,0.2181362807750702,0.0,0.0,0.5744675993919373,51.08246994018555,45.0,-17.731874465942383,-13572.724609375,214.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.697265625,18000.0,0.0,0.0,0.3305888772010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993415713310242,0.5993478894233704,-6.347133421513718e-06,0.0,0.0003355056978762,0.0,0.0,42.3027572631836,0.0,0.0,0.0,0.4061472117900848,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505696058273,-2256.748046875,304.1589050292969,0.7353048324584961,0.1599456816911697,0.1454333513975143,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364809036255,-3364.97216796875,304.1724548339844,0.9113479256629944,0.3075069487094879,0.2166214138269424,293.04638671875,297.1499938964844,293.1499938964844,0.3182815015316009,-6036.8115234375,304.2239990234375,0.9990000128746032,0.5391049385070801,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720906630158,-3071.923095703125,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690638303756714,0.7068176865577698,0.7068176865577698,1.0,1.0,-1.236868143081665,0.5116510391235352,0.7252171039581299,0.2181362807750702,0.0,0.0,0.5744675993919373,51.08246994018555,45.0,-17.731874465942383,-13572.724609375,214.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.697265625,18000.0,0.0,0.0,0.3305888772010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993415713310242,0.5993478894233704,-6.347133421513718e-06,0.0,0.0003355056978762,0.0,0.0,42.3027572631836,0.0,0.0,0.0,0.4061472117900848,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334000825882,-2253.560302734375,304.15631103515625,0.7371355891227722,0.1593800336122512,0.1448813825845718,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346501111984,-3324.773193359375,304.170654296875,0.9104564785957336,0.3030655682086944,0.2135108858346939,293.0234375,297.1499938964844,293.1499938964844,0.3135603666305542,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464024543762207,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162783637642,-3065.78857421875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603028774261,0.706761360168457,0.706761360168457,1.0,1.0,-1.2267500162124634,0.5070815086364746,0.7196685075759888,0.2160253822803497,0.0,0.0,0.5585068464279175,50.00588607788086,48.0,-41.14363479614258,-13378.4775390625,209.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.80859375,18000.0,0.0,0.0,0.3222644627094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637696981430054,0.5637757778167725,-6.068794846214587e-06,0.0,0.000327057467075,0.0,0.0,37.52228164672852,0.0,0.0,0.0,0.392815351486206,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334000825882,-2253.560302734375,304.15631103515625,0.7371355891227722,0.1593800336122512,0.1448813825845718,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346501111984,-3324.773193359375,304.170654296875,0.9104564785957336,0.3030655682086944,0.2135108858346939,293.0234375,297.1499938964844,293.1499938964844,0.3135603666305542,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464024543762207,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162783637642,-3065.78857421875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603028774261,0.706761360168457,0.706761360168457,1.0,1.0,-1.2267500162124634,0.5070815086364746,0.7196685075759888,0.2160253822803497,0.0,0.0,0.5585068464279175,50.00588607788086,48.0,-41.14363479614258,-13378.4775390625,209.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.80859375,18000.0,0.0,0.0,0.3222644627094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637696981430054,0.5637757778167725,-6.068794846214587e-06,0.0,0.000327057467075,0.0,0.0,37.52228164672852,0.0,0.0,0.0,0.392815351486206,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980564057826995,-2252.539794921875,304.1553039550781,0.7372168302536011,0.1590897142887115,0.1446187496185302,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941249370575,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169744968414306,-3305.097900390625,304.169921875,0.9087316393852234,0.3008309304714203,0.211954653263092,293.0155944824219,297.1499938964844,293.1499938964844,0.312739759683609,-5964.86669921875,304.1982421875,0.9990000128746032,0.5495509505271912,0.3816960453987121,293.2905578613281,297.1499938964844,293.1499938964844,0.0099924514070153,-3063.74365234375,302.1896057128906,0.4891941249370575,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.2660716474056244,0.706733226776123,0.706733226776123,1.0,1.0,-1.223524808883667,0.5056155920028687,0.7179092168807983,0.2153766751289367,0.0,0.0,0.5525490641593933,49.79270935058594,48.0,-46.94687271118164,-13309.3408203125,207.6072540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212463378906,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18246.326171875,18000.0,0.0,0.0,0.3178645372390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550445556640625,0.5504515767097473,-5.966418484604219e-06,0.0,0.0003225920954719,0.0,0.0,35.82781219482422,0.0,0.0,0.0,0.3878847360610962,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979809165000915,-2251.52685546875,304.15447998046875,0.736795961856842,0.1587858349084854,0.144352525472641,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153193354606628,-3285.423828125,304.1693115234375,0.9063066840171814,0.2985870838165283,0.2103966921567917,293.0099182128906,297.1499938964844,293.1499938964844,0.3127902150154114,-5969.43505859375,304.1893920898437,0.9990000128746032,0.5523704886436462,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099699776619672,-3062.0205078125,302.1648864746094,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316791057586,0.7066044807434082,0.7066044807434082,1.0,1.0,-1.2213338613510132,0.504591166973114,0.716742753982544,0.2149264812469482,0.0,0.0,0.5478723645210266,49.76318740844727,51.0,-49.9443473815918,-13255.767578125,206.8029937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.756591796875,308.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.5,18000.0,0.0,0.0,0.313429057598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398211479187012,0.5398270487785339,-5.884983693249524e-06,0.0,0.0003180906642228,0.0,0.0,34.510650634765625,0.0,0.0,0.0,0.3839721977710724,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040695190429,-2248.943603515625,304.1532897949219,0.7346326112747192,0.1581251621246338,0.143792912364006,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119865119457245,-3245.60791015625,304.1684265136719,0.8998490571975708,0.2940733134746551,0.2072748094797134,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12890625,304.1723937988281,0.9990000128746032,0.5570275783538818,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265677854418,-3058.876708984375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.266255110502243,0.7063471078872681,0.7063471078872681,1.0,1.0,-1.2196145057678225,0.5037371516227722,0.7158774137496948,0.2145734429359436,0.0,0.0,0.5421022176742554,50.18080139160156,54.0,-50.68728256225586,-13188.4228515625,207.0882263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047889471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433818817139,0.5258491635322571,-5.77556602365803e-06,0.0,0.0003093220293521,0.0,0.0,32.81097412109375,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040695190429,-2248.943603515625,304.1532897949219,0.7346326112747192,0.1581251621246338,0.143792912364006,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119865119457245,-3245.60791015625,304.1684265136719,0.8998490571975708,0.2940733134746551,0.2072748094797134,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12890625,304.1723937988281,0.9990000128746032,0.5570275783538818,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265677854418,-3058.876708984375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.266255110502243,0.7063471078872681,0.7063471078872681,1.0,1.0,-1.2196145057678225,0.5037371516227722,0.7158774137496948,0.2145734429359436,0.0,0.0,0.5421022176742554,50.18080139160156,54.0,-50.68728256225586,-13188.4228515625,207.0882263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047889471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433818817139,0.5258491635322571,-5.77556602365803e-06,0.0,0.0003093220293521,0.0,0.0,32.81097412109375,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.097569815814495,-2245.19677734375,304.152587890625,0.7310239672660828,0.1573843657970428,0.1431819647550583,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086030691862106,-3204.92236328125,304.1679382324219,0.8915647864341736,0.2895288169384002,0.2041446417570114,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604011416435242,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830536007881,-3055.615234375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060896754264832,0.7060896754264832,1.0,1.0,-1.2208024263381958,0.5041959881782532,0.7166063785552979,0.2148031294345855,0.0,0.0,0.5407742261886597,51.13065719604492,57.0,-48.01381301879883,-13164.3916015625,209.46408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969539165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318761825562,0.5204376578330994,-5.725201845052652e-06,0.0,0.0003013704845216,0.0,0.0,32.12868118286133,0.0,0.0,0.0,0.3767287731170654,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.097569815814495,-2245.19677734375,304.152587890625,0.7310239672660828,0.1573843657970428,0.1431819647550583,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086030691862106,-3204.92236328125,304.1679382324219,0.8915647864341736,0.2895288169384002,0.2041446417570114,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604011416435242,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830536007881,-3055.615234375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060896754264832,0.7060896754264832,1.0,1.0,-1.2208024263381958,0.5041959881782532,0.7166063785552979,0.2148031294345855,0.0,0.0,0.5407742261886597,51.13065719604492,57.0,-48.01381301879883,-13164.3916015625,209.46408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969539165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318761825562,0.5204376578330994,-5.725201845052652e-06,0.0,0.0003013704845216,0.0,0.0,32.12868118286133,0.0,0.0,0.0,0.3767287731170654,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972609147429466,-2239.9677734375,304.1522521972656,0.7263097763061523,0.156561017036438,0.1425119787454605,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504403352737,-3163.138916015625,304.167724609375,0.8819222450256348,0.284958928823471,0.2010072320699691,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625362992286682,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098374942317605,-3051.73486328125,302.00396728515625,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773741722107,0.7057181000709534,0.7057181000709534,1.0,1.0,-1.2242507934570312,0.5056577324867249,0.7185930609703064,0.2154338508844375,0.0,0.0,0.5433809161186218,52.51264572143555,60.0,-43.53654098510742,-13173.9677734375,213.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904107570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224748253822327,0.5224805474281311,-5.724112725147279e-06,0.0,0.0002947299799416,0.0,0.0,32.29008102416992,0.0,0.0,0.0,0.3772645592689514,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972609147429466,-2239.9677734375,304.1522521972656,0.7263097763061523,0.156561017036438,0.1425119787454605,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504403352737,-3163.138916015625,304.167724609375,0.8819222450256348,0.284958928823471,0.2010072320699691,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625362992286682,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098374942317605,-3051.73486328125,302.00396728515625,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773741722107,0.7057181000709534,0.7057181000709534,1.0,1.0,-1.2242507934570312,0.5056577324867249,0.7185930609703064,0.2154338508844375,0.0,0.0,0.5433809161186218,52.51264572143555,60.0,-43.53654098510742,-13173.9677734375,213.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904107570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224748253822327,0.5224805474281311,-5.724112725147279e-06,0.0,0.0002947299799416,0.0,0.0,32.29008102416992,0.0,0.0,0.0,0.3772645592689514,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968713834881782,-2233.152099609375,304.15216064453125,0.7207320928573608,0.1556578278541565,0.1417818665504455,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226649284362,-3120.18505859375,304.1676940917969,0.8714095950126648,0.2803669273853302,0.1978633254766464,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634793639183044,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097888391464948,-3046.960205078125,301.945556640625,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053465247154236,0.7053465247154236,1.0,1.0,-1.2294440269470217,0.5079178214073181,0.7215261459350586,0.216379702091217,0.0,0.0,0.5494047999382019,54.24980163574219,63.0,-38.48568344116211,-13209.705078125,218.9499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.285507321357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310318470001221,0.5310375690460205,-5.7662505241751205e-06,0.0,0.0002897536323871,0.0,0.0,33.19565963745117,0.0,0.0,0.0,0.3801099359989166,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968713834881782,-2233.152099609375,304.15216064453125,0.7207320928573608,0.1556578278541565,0.1417818665504455,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226649284362,-3120.18505859375,304.1676940917969,0.8714095950126648,0.2803669273853302,0.1978633254766464,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634793639183044,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097888391464948,-3046.960205078125,301.945556640625,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053465247154236,0.7053465247154236,1.0,1.0,-1.2294440269470217,0.5079178214073181,0.7215261459350586,0.216379702091217,0.0,0.0,0.5494047999382019,54.24980163574219,63.0,-38.48568344116211,-13209.705078125,218.9499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.285507321357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310318470001221,0.5310375690460205,-5.7662505241751205e-06,0.0,0.0002897536323871,0.0,0.0,33.19565963745117,0.0,0.0,0.0,0.3801099359989166,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966463983058929,-2229.152099609375,304.15216064453125,0.7176624536514282,0.155177816748619,0.1413948237895965,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998307406902313,-3098.27099609375,304.167724609375,0.8659637570381165,0.2780629694461822,0.1962888091802597,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085700511932,-6402.3466796875,304.1264038085937,0.9990000128746032,0.5635219216346741,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097631625831127,-3044.18896484375,301.9154968261719,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895483970642,0.7051607370376587,0.7051607370376587,1.0,1.0,-1.2325562238693235,0.5092833042144775,0.723272979259491,0.2169496119022369,0.0,0.0,0.5535430312156677,55.231143951416016,63.0,-35.84925842285156,-13235.73828125,222.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6085205078125,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84375,18000.0,0.0,0.0,0.2837375402450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375189185142517,0.5375247001647949,-5.802432951895753e-06,0.0,0.0002879575476981,0.0,0.0,33.91282653808594,0.0,0.0,0.0,0.3823309540748596,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964010208845138,-2224.7529296875,304.1522216796875,0.7144100069999695,0.1546799689531326,0.1409936547279358,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980189532041549,-3076.049072265625,304.1678161621094,0.8604542016983032,0.2757537961006164,0.1947122514247894,293.0425109863281,297.1499938964844,293.1499938964844,0.3448489904403686,-6477.626953125,304.1217346191406,0.9990000128746032,0.5632891654968262,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097364839166402,-3041.128173828125,301.8849182128906,0.4763175547122955,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857475757599,0.7049365639686584,0.7049365639686584,1.0,1.0,-1.235947847366333,0.5107668042182922,0.725180983543396,0.2175664156675338,0.0,0.0,0.5583354234695435,56.27810287475586,66.0,-33.08285903930664,-13266.3466796875,225.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46124267578125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.638671875,18000.0,0.0,0.0,0.2824394404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453518629074097,0.5453577041625977,-5.848311047884636e-06,0.0,0.0002866401337087,0.0,0.0,34.80184555053711,0.0,0.0,0.0,0.3850513696670532,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494320511818,-2214.762451171875,304.15240478515625,0.7073108553886414,0.1536339670419693,0.1401511281728744,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342685699463,-3030.656494140625,304.1679992675781,0.849391520023346,0.2711195647716522,0.1915526837110519,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.50634765625,304.1136474609375,0.9990000128746032,0.5620265007019043,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096798529848456,-3034.05224609375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796312868595123,0.7044880986213684,0.7044880986213684,1.0,1.0,-1.2434091567993164,0.5140374898910522,0.7293716669082642,0.2189444452524185,0.0,0.0,0.5695847868919373,58.54483795166016,69.0,-27.34934425354004,-13339.4365234375,232.9619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812635898590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646535158157349,0.5646594762802124,-5.968123332422692e-06,0.0,0.0002854467893484,0.0,0.0,37.08629989624024,0.0,0.0,0.0,0.3918903172016144,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494320511818,-2214.762451171875,304.15240478515625,0.7073108553886414,0.1536339670419693,0.1401511281728744,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342685699463,-3030.656494140625,304.1679992675781,0.849391520023346,0.2711195647716522,0.1915526837110519,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.50634765625,304.1136474609375,0.9990000128746032,0.5620265007019043,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096798529848456,-3034.05224609375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796312868595123,0.7044880986213684,0.7044880986213684,1.0,1.0,-1.2434091567993164,0.5140374898910522,0.7293716669082642,0.2189444452524185,0.0,0.0,0.5695847868919373,58.54483795166016,69.0,-27.34934425354004,-13339.4365234375,232.9619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812635898590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646535158157349,0.5646594762802124,-5.968123332422692e-06,0.0,0.0002854467893484,0.0,0.0,37.08629989624024,0.0,0.0,0.0,0.3918903172016144,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221304178237,-2203.287109375,304.15264892578125,0.6997270584106445,0.1525369733572006,0.1392613053321838,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703544616699,-2984.01904296875,304.16827392578125,0.8384369611740112,0.2664642930030823,0.1883834898471832,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.423828125,304.1071472167969,0.9990000128746032,0.5597442388534546,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187563613057,-3025.654052734375,301.75750732421875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376858711242,0.7040396928787231,0.7040396928787231,1.0,1.0,-1.251548409461975,0.5176080465316772,0.7339403629302979,0.2204869091510772,0.0,0.0,0.5825914144515991,61.006492614746094,72.0,-21.4697265625,-13425.9052734375,241.1722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.2819122076034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481766700745,0.5881543159484863,-6.1235609791765455e-06,0.0,0.0002861050306819,0.0,0.0,40.03678894042969,0.0,0.0,0.0,0.4004262089729309,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221304178237,-2203.287109375,304.15264892578125,0.6997270584106445,0.1525369733572006,0.1392613053321838,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703544616699,-2984.01904296875,304.16827392578125,0.8384369611740112,0.2664642930030823,0.1883834898471832,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.423828125,304.1071472167969,0.9990000128746032,0.5597442388534546,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187563613057,-3025.654052734375,301.75750732421875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376858711242,0.7040396928787231,0.7040396928787231,1.0,1.0,-1.251548409461975,0.5176080465316772,0.7339403629302979,0.2204869091510772,0.0,0.0,0.5825914144515991,61.006492614746094,72.0,-21.4697265625,-13425.9052734375,241.1722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.2819122076034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481766700745,0.5881543159484863,-6.1235609791765455e-06,0.0,0.0002861050306819,0.0,0.0,40.03678894042969,0.0,0.0,0.0,0.4004262089729309,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947500318288803,-2194.6806640625,304.15252685546875,0.6925398111343384,0.1518502235412597,0.1386042833328247,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.186728224158287,-2936.1357421875,304.1685791015625,0.8276979327201843,0.261788010597229,0.1852031350135803,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494796276092,-6974.05859375,304.1021728515625,0.9990000128746032,0.5561468005180359,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530627295374,-3015.85302734375,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5537109375,291.04864501953125,1.0,0.2876346111297607,0.7035358548164368,0.7035358548164368,1.0,1.0,-1.2603678703308103,0.521462082862854,0.7389057874679565,0.2221971005201339,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631752967834473,-13524.5908203125,250.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.244140625,18000.0,0.0,0.0,0.2842205464839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808647296857e-06,0.0,0.0002884477144107,0.0,0.0,43.63191223144531,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947500318288803,-2194.6806640625,304.15252685546875,0.6925398111343384,0.1518502235412597,0.1386042833328247,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.186728224158287,-2936.1357421875,304.1685791015625,0.8276979327201843,0.261788010597229,0.1852031350135803,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494796276092,-6974.05859375,304.1021728515625,0.9990000128746032,0.5561468005180359,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530627295374,-3015.85302734375,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5537109375,291.04864501953125,1.0,0.2876346111297607,0.7035358548164368,0.7035358548164368,1.0,1.0,-1.2603678703308103,0.521462082862854,0.7389057874679565,0.2221971005201339,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631752967834473,-13524.5908203125,250.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.244140625,18000.0,0.0,0.0,0.2842205464839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808647296857e-06,0.0,0.0002884477144107,0.0,0.0,43.63191223144531,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945896804332733,-2191.873291015625,304.1519470214844,0.6861956119537354,0.1515437215566635,0.1383588314056396,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200668096542,-2887.154052734375,304.1689147949219,0.8170499801635742,0.25709268450737,0.1820113956928253,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198174476623,-7145.71826171875,304.0985412597656,0.9990000128746032,0.5511977672576904,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831390306353,-3004.732177734375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722927570343,0.7030320763587952,0.7030320763587952,1.0,1.0,-1.269863247871399,0.5256085991859436,0.7442546486854553,0.2240955680608749,0.0,0.0,0.611650824546814,66.32124328613281,78.0,-10.189519882202148,-13635.640625,259.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879581153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442297697067261,0.6442363262176514,-6.529387519549346e-06,0.0,0.0002922408748418,0.0,0.0,47.84176635742188,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945896804332733,-2191.873291015625,304.1519470214844,0.6861956119537354,0.1515437215566635,0.1383588314056396,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200668096542,-2887.154052734375,304.1689147949219,0.8170499801635742,0.25709268450737,0.1820113956928253,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198174476623,-7145.71826171875,304.0985412597656,0.9990000128746032,0.5511977672576904,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831390306353,-3004.732177734375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722927570343,0.7030320763587952,0.7030320763587952,1.0,1.0,-1.269863247871399,0.5256085991859436,0.7442546486854553,0.2240955680608749,0.0,0.0,0.611650824546814,66.32124328613281,78.0,-10.189519882202148,-13635.640625,259.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879581153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442297697067261,0.6442363262176514,-6.529387519549346e-06,0.0,0.0002922408748418,0.0,0.0,47.84176635742188,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945745408535003,-2191.661376953125,304.151611328125,0.6832385063171387,0.1514876782894134,0.1383282244205474,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411628007888,-2862.2431640625,304.1690673828125,0.8116374015808105,0.2547385394573211,0.1804118007421493,293.1553649902344,297.1499938964844,293.1499938964844,0.3958528339862823,-7231.59912109375,304.0971069335937,0.9990000128746032,0.548268735408783,0.4583332240581512,293.31201171875,297.1499938964844,293.1499938964844,0.0094464235007762,-2998.6220703125,301.5890808105469,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293848514557,0.7027801871299744,0.7027801871299744,1.0,1.0,-1.2747763395309448,0.5277537107467651,0.7470226883888245,0.2250926494598388,0.0,0.0,0.6191772222518921,67.71306610107422,78.0,-7.326696872711182,-13695.3291015625,264.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.060546875,18000.0,0.0,0.0,0.2902827262878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594975590705872,0.659504234790802,-6.647856025665533e-06,0.0,0.0002946000604424,0.0,0.0,50.16067123413086,0.0,0.0,0.0,0.4275307357311249,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946022942662239,-2192.23486328125,304.1512756347656,0.6804322600364685,0.1515034437179565,0.1383586525917053,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788461208343505,-2837.054443359375,304.1692199707031,0.806071400642395,0.2523805797100067,0.1788097620010376,293.17138671875,297.1499938964844,293.1499938964844,0.4017964601516723,-7317.21875,304.0959167480469,0.9990000128746032,0.5450537800788879,0.4637698531150818,293.3143310546875,297.1499938964844,293.1499938964844,0.009408475831151,-2992.1240234375,301.5542907714844,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.0392761230469,1.0,0.2962050139904022,0.7025036215782166,0.7025036215782166,1.0,1.0,-1.2797801494598389,0.529932975769043,0.7498471736907959,0.2261088341474533,0.0,0.0,0.62665855884552,69.12545013427734,81.0,-4.416268348693848,-13757.314453125,269.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.119140625,18000.0,0.0,0.0,0.2928587198257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749767065048218,0.6749835014343262,-6.771496828150703e-06,0.0,0.0002972143702208,0.0,0.0,52.60097503662109,0.0,0.0,0.0,0.4336226284503937,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829427361488,-2197.556640625,304.150390625,0.6754999160766602,0.1519414186477661,0.138717845082283,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128831386566,-2785.904296875,304.1695251464844,0.7947625517845154,0.2476536333560943,0.1755988448858261,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406779289245,-7486.626953125,304.09423828125,0.9990000128746032,0.5376765131950378,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287583440542,-2977.934814453125,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991876125335,0.7019505500793457,0.7019505500793457,1.0,1.0,-1.2901136875152588,0.53443443775177,0.7556792497634888,0.2282289266586303,0.0,0.0,0.641226053237915,71.99642181396484,69.0,1.1590185165405271,-13888.3173828125,279.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.298626035451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059640288352966,0.7059710025787354,-7.029746939224424e-06,0.0,0.0003030674706678,0.0,0.0,57.76584243774414,0.0,0.0,0.0,0.446025550365448,4.0,0.0,1.0
