time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829427361488,-2197.556640625,304.150390625,0.6754999160766602,0.1519414186477661,0.138717845082283,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128831386566,-2785.904296875,304.1695251464844,0.7947625517845154,0.2476536333560943,0.1755988448858261,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406779289245,-7486.626953125,304.09423828125,0.9990000128746032,0.5376765131950378,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287583440542,-2977.934814453125,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991876125335,0.7019505500793457,0.7019505500793457,1.0,1.0,-1.2901136875152588,0.53443443775177,0.7556792497634888,0.2282289266586303,0.0,0.0,0.641226053237915,71.99642181396484,69.0,1.1590185165405271,-13888.3173828125,279.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.298626035451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059640288352966,0.7059710025787354,-7.029746939224424e-06,0.0,0.0003030674706678,0.0,0.0,57.76584243774414,0.0,0.0,0.0,0.446025550365448,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951945558190345,-2203.119140625,304.1497802734375,0.6770787835121155,0.1525119245052337,0.13929383456707,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.638916015625,304.1703796386719,0.7902897596359253,0.2429613918066024,0.1723119616508484,293.232177734375,297.1499938964844,293.1499938964844,0.4131026268005371,-7468.24365234375,304.11431884765625,0.9990000128746032,0.5307571291923523,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074144631624,-2952.195556640625,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715967655182,0.7013974189758301,0.7013974189758301,1.0,1.0,-1.2853940725326538,0.5322085022926331,0.7531855702400208,0.2269358187913894,0.0,0.0,0.6525129675865173,71.6291275024414,57.0,32.06282043457031,-13924.7822265625,277.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.703125,18000.0,0.0,0.0,0.3048146367073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342496514320374,0.7342569231987,-7.285642823262606e-06,0.0,0.0003093481063842,0.0,0.0,62.870079040527344,0.0,0.0,0.0,0.4575552940368652,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951945558190345,-2203.119140625,304.1497802734375,0.6770787835121155,0.1525119245052337,0.13929383456707,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.638916015625,304.1703796386719,0.7902897596359253,0.2429613918066024,0.1723119616508484,293.232177734375,297.1499938964844,293.1499938964844,0.4131026268005371,-7468.24365234375,304.11431884765625,0.9990000128746032,0.5307571291923523,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074144631624,-2952.195556640625,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715967655182,0.7013974189758301,0.7013974189758301,1.0,1.0,-1.2853940725326538,0.5322085022926331,0.7531855702400208,0.2269358187913894,0.0,0.0,0.6525129675865173,71.6291275024414,57.0,32.06282043457031,-13924.7822265625,277.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.703125,18000.0,0.0,0.0,0.3048146367073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342496514320374,0.7342569231987,-7.285642823262606e-06,0.0,0.0003093481063842,0.0,0.0,62.870079040527344,0.0,0.0,0.0,0.4575552940368652,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.094423621892929,-2187.775634765625,304.15118408203125,0.6821007132530212,0.1517647355794906,0.1388878375291824,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442118644714,-2666.18798828125,304.1717224121094,0.7914541959762573,0.2383420020341873,0.1689943224191665,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728597640991,-7280.53515625,304.1464233398437,0.9990000128746032,0.5275307893753052,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463571250438,-2913.672119140625,301.35595703125,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1192626953125,1.0,0.2934370040893554,0.7008799910545349,0.7008799910545349,1.0,1.0,-1.2668462991714478,0.5238704681396484,0.7429757714271545,0.2223819494247436,0.0,0.0,0.6540813446044922,68.57231140136719,45.0,69.53460693359375,-13825.3369140625,263.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.20703125,18000.0,0.0,0.0,0.3105441927909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467452883720398,0.7467527389526367,-7.43544842407573e-06,0.0,0.0003151628770865,0.0,0.0,65.4560546875,0.0,0.0,0.0,0.4629155695438385,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.094423621892929,-2187.775634765625,304.15118408203125,0.6821007132530212,0.1517647355794906,0.1388878375291824,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442118644714,-2666.18798828125,304.1717224121094,0.7914541959762573,0.2383420020341873,0.1689943224191665,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728597640991,-7280.53515625,304.1464233398437,0.9990000128746032,0.5275307893753052,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463571250438,-2913.672119140625,301.35595703125,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1192626953125,1.0,0.2934370040893554,0.7008799910545349,0.7008799910545349,1.0,1.0,-1.2668462991714478,0.5238704681396484,0.7429757714271545,0.2223819494247436,0.0,0.0,0.6540813446044922,68.57231140136719,45.0,69.53460693359375,-13825.3369140625,263.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.20703125,18000.0,0.0,0.0,0.3105441927909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467452883720398,0.7467527389526367,-7.43544842407573e-06,0.0,0.0003151628770865,0.0,0.0,65.4560546875,0.0,0.0,0.0,0.4629155695438385,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921698883175849,-2144.318603515625,304.15460205078125,0.6884353756904602,0.1492190361022949,0.1368477046489715,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387479066848,-2600.564208984375,304.1728210449219,0.7972545027732849,0.2338905334472656,0.1657343804836273,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343972682953,-6970.1513671875,304.1816711425781,0.9990000128746032,0.5289795994758606,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.008869407698512,-2869.021240234375,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.5993957519531,291.19195556640625,1.0,0.2842702269554138,0.700362503528595,0.700362503528595,1.0,1.0,-1.237111210823059,0.5106176733970642,0.7264935970306396,0.2152321636676788,0.0,0.0,0.6448912620544434,63.66216659545898,48.0,96.02734375,-13597.638671875,241.45460510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.63671875,18000.0,0.0,0.0,0.3148766160011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373990416526794,0.7374064326286316,-7.400613867503125e-06,0.0,0.0003195597382728,0.0,0.0,64.03238677978516,0.0,0.0,0.0,0.4593956768512726,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921698883175849,-2144.318603515625,304.15460205078125,0.6884353756904602,0.1492190361022949,0.1368477046489715,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387479066848,-2600.564208984375,304.1728210449219,0.7972545027732849,0.2338905334472656,0.1657343804836273,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343972682953,-6970.1513671875,304.1816711425781,0.9990000128746032,0.5289795994758606,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.008869407698512,-2869.021240234375,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.5993957519531,291.19195556640625,1.0,0.2842702269554138,0.700362503528595,0.700362503528595,1.0,1.0,-1.237111210823059,0.5106176733970642,0.7264935970306396,0.2152321636676788,0.0,0.0,0.6448912620544434,63.66216659545898,48.0,96.02734375,-13597.638671875,241.45460510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.63671875,18000.0,0.0,0.0,0.3148766160011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373990416526794,0.7374064326286316,-7.400613867503125e-06,0.0,0.0003195597382728,0.0,0.0,64.03238677978516,0.0,0.0,0.0,0.4593956768512726,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905999988317489,-2114.28271484375,304.1566162109375,0.6895851492881775,0.1474427282810211,0.1353016048669815,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580902189016342,-2568.316162109375,304.173095703125,0.7990179657936096,0.2316875457763672,0.1641502231359481,293.2033386230469,297.1499938964844,293.1499938964844,0.3722152709960937,-6844.14794921875,304.19110107421875,0.9990000128746032,0.5312264561653137,0.4368200600147247,293.3290710449219,297.1499938964844,293.1499938964844,0.0087892366573214,-2848.223876953125,301.2830810546875,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.60223388671875,291.2289123535156,1.0,0.2809629738330841,0.700103759765625,0.700103759765625,1.0,1.0,-1.2244155406951904,0.5049905180931091,0.7194250822067261,0.212108314037323,0.0,0.0,0.6362606287002563,61.813472747802734,48.0,96.86357879638672,-13474.3876953125,232.9541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859680175781,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.36328125,18000.0,0.0,0.0,0.3162767589092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236768007278442,0.7236841320991516,-7.305036433535861e-06,0.0,0.000320980703691,0.0,0.0,61.68675994873047,0.0,0.0,0.0,0.4539939761161804,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890746712684631,-2085.305908203125,304.1581726074219,0.6896144151687622,0.1458698809146881,0.1337113827466964,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558156013488769,-2538.4189453125,304.17303466796875,0.7996564507484436,0.2294842004776001,0.1625798344612121,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080266952514,-6750.7880859375,304.1950378417969,0.9990000128746032,0.5335835814476013,0.4316345453262329,293.3287658691406,297.1499938964844,293.1499938964844,0.0087206186726689,-2830.95068359375,301.25933837890625,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782799303531647,0.700035810470581,0.700035810470581,1.0,1.0,-1.2140687704086304,0.5004432201385498,0.7136254906654358,0.2096064239740371,0.0,0.0,0.6266983151435852,60.46010208129883,51.0,82.04434204101562,-13354.5224609375,226.4513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2024841308594,307.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171278834342956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054612040519714,0.7054683566093445,-7.166220257204259e-06,0.0,0.0003218444762751,0.0,0.0,58.5792121887207,0.0,0.0,0.0,0.4468516707420349,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874791517853736,-2055.286865234375,304.1579895019531,0.6905845999717712,0.1446374803781509,0.1320544183254242,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517068743705749,-2484.573486328125,304.17218017578125,0.7988451719284058,0.2250732332468032,0.1594602912664413,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111743003129,-2805.126220703125,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746002078056335,0.6998999118804932,0.6998999118804932,1.0,1.0,-1.1994600296020508,0.4940482974052429,0.7054117321968079,0.2060168981552124,0.0,0.0,0.6074951887130737,58.64130401611328,54.0,41.02802658081055,-13154.447265625,217.61456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172042965888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654146313667297,0.6654214859008789,-6.844163181085605e-06,0.0,0.0003219220379833,0.0,0.0,51.98427200317383,0.0,0.0,0.0,0.4311675727367401,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874791517853736,-2055.286865234375,304.1579895019531,0.6905845999717712,0.1446374803781509,0.1320544183254242,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517068743705749,-2484.573486328125,304.17218017578125,0.7988451719284058,0.2250732332468032,0.1594602912664413,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111743003129,-2805.126220703125,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746002078056335,0.6998999118804932,0.6998999118804932,1.0,1.0,-1.1994600296020508,0.4940482974052429,0.7054117321968079,0.2060168981552124,0.0,0.0,0.6074951887130737,58.64130401611328,54.0,41.02802658081055,-13154.447265625,217.61456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172042965888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654146313667297,0.6654214859008789,-6.844163181085605e-06,0.0,0.0003219220379833,0.0,0.0,51.98427200317383,0.0,0.0,0.0,0.4311675727367401,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869274362921714,-2045.2486572265625,304.15625,0.691196084022522,0.14402537047863,0.1314165294170379,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.148013025522232,-2436.265380859375,304.17095947265625,0.7954820990562439,0.2206554263830185,0.1563621312379837,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.539093554019928,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275396704673,-2787.5400390625,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788984775543,0.69976407289505,0.69976407289505,1.0,1.0,-1.1910628080368042,0.490388423204422,0.7006743550300598,0.2038696408271789,0.0,0.0,0.5902488231658936,57.81869888305664,57.0,4.613476276397705,-13011.4365234375,213.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18338.634765625,18000.0,0.0,0.0,0.3153538107872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277927160263062,0.6277992129325867,-6.540586127812276e-06,0.0,0.0003200440260116,0.0,0.0,46.208003997802734,0.0,0.0,0.0,0.4166187345981598,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869274362921714,-2045.2486572265625,304.15625,0.691196084022522,0.14402537047863,0.1314165294170379,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.148013025522232,-2436.265380859375,304.17095947265625,0.7954820990562439,0.2206554263830185,0.1563621312379837,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.539093554019928,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275396704673,-2787.5400390625,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788984775543,0.69976407289505,0.69976407289505,1.0,1.0,-1.1910628080368042,0.490388423204422,0.7006743550300598,0.2038696408271789,0.0,0.0,0.5902488231658936,57.81869888305664,57.0,4.613476276397705,-13011.4365234375,213.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18338.634765625,18000.0,0.0,0.0,0.3153538107872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277927160263062,0.6277992129325867,-6.540586127812276e-06,0.0,0.0003200440260116,0.0,0.0,46.208003997802734,0.0,0.0,0.0,0.4166187345981598,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866121873259544,-2039.8031005859373,304.1546936035156,0.6901291608810425,0.1434661746025085,0.1309135258197784,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617228746414,-2391.0859375,304.1697082519531,0.7899289727210999,0.2162291407585144,0.1532797664403915,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401261448860168,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084591601043939,-2774.83935546875,301.0892028808594,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995596885681152,0.6995596885681152,1.0,1.0,-1.1870239973068235,0.4886228442192077,0.698401153087616,0.2027215659618377,0.0,0.0,0.5763385891914368,57.80590057373047,60.0,-18.90585327148437,-12921.9853515625,211.67214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.95703125,18000.0,0.0,0.0,0.312002032995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969943404197693,0.5970006585121155,-6.2957656155049335e-06,0.0,0.0003166423994116,0.0,0.0,41.79821395874024,0.0,0.0,0.0,0.4048861265182495,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866121873259544,-2039.8031005859373,304.1546936035156,0.6901291608810425,0.1434661746025085,0.1309135258197784,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617228746414,-2391.0859375,304.1697082519531,0.7899289727210999,0.2162291407585144,0.1532797664403915,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401261448860168,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084591601043939,-2774.83935546875,301.0892028808594,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995596885681152,0.6995596885681152,1.0,1.0,-1.1870239973068235,0.4886228442192077,0.698401153087616,0.2027215659618377,0.0,0.0,0.5763385891914368,57.80590057373047,60.0,-18.90585327148437,-12921.9853515625,211.67214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.95703125,18000.0,0.0,0.0,0.312002032995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969943404197693,0.5970006585121155,-6.2957656155049335e-06,0.0,0.0003166423994116,0.0,0.0,41.79821395874024,0.0,0.0,0.0,0.4048861265182495,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863668769598007,-2035.7132568359373,304.153564453125,0.6875531673431396,0.1428820192813873,0.1304214596748352,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307918071746,-2347.321044921875,304.168701171875,0.7826671600341797,0.2117952853441238,0.1502087265253067,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.540068507194519,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983801305294,-2764.54248046875,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2352905273437,1.0,0.2732018828392029,0.6993553638458252,0.6993553638458252,1.0,1.0,-1.186337947845459,0.4883202016353607,0.6980177760124207,0.2023630291223526,0.0,0.0,0.5661433339118958,58.43635940551758,63.0,-31.08812713623047,-12878.7314453125,212.71304321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.560546875,18000.0,0.0,0.0,0.3076560497283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57411128282547,0.5741174221038818,-6.116208169260062e-06,0.0,0.0003122317721135,0.0,0.0,38.70273971557617,0.0,0.0,0.0,0.3962747752666473,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863668769598007,-2035.7132568359373,304.153564453125,0.6875531673431396,0.1428820192813873,0.1304214596748352,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307918071746,-2347.321044921875,304.168701171875,0.7826671600341797,0.2117952853441238,0.1502087265253067,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.540068507194519,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983801305294,-2764.54248046875,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2352905273437,1.0,0.2732018828392029,0.6993553638458252,0.6993553638458252,1.0,1.0,-1.186337947845459,0.4883202016353607,0.6980177760124207,0.2023630291223526,0.0,0.0,0.5661433339118958,58.43635940551758,63.0,-31.08812713623047,-12878.7314453125,212.71304321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.560546875,18000.0,0.0,0.0,0.3076560497283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57411128282547,0.5741174221038818,-6.116208169260062e-06,0.0,0.0003122317721135,0.0,0.0,38.70273971557617,0.0,0.0,0.0,0.3962747752666473,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862483605742454,-2033.74365234375,304.15313720703125,0.6857938766479492,0.1425725668668747,0.1301684528589248,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395878344774246,-2325.650146484375,304.1683044433594,0.7785420417785645,0.2095768749713897,0.1486771702766418,293.1513977050781,297.1499938964844,293.1499938964844,0.3589745163917541,-6668.865234375,304.1544189453125,0.9990000128746032,0.5396273136138916,0.4267994463443756,293.3246154785156,297.1499938964844,293.1499938964844,0.0083694560453295,-2759.82763671875,300.9909973144531,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481627941131,0.6992532014846802,0.6992532014846802,1.0,1.0,-1.187015175819397,0.4886130094528198,0.6984022259712219,0.2024267315864563,0.0,0.0,0.5624482035636902,58.95228958129883,63.0,-34.07212829589844,-12871.677734375,213.9849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.314453125,18000.0,0.0,0.0,0.3052751123905182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656029582023621,0.5656089782714844,-6.049363491911208e-06,0.0,0.0003098154265899,0.0,0.0,37.587215423583984,0.0,0.0,0.0,0.3930890262126922,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861253142356872,-2031.6817626953125,304.1527709960937,0.6837774515151978,0.1422497928142547,0.1299079209566116,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379518508911132,-2304.00732421875,304.1679382324219,0.7741684317588806,0.2073585391044616,0.1471482366323471,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946671485901,-6714.4189453125,304.1483154296875,0.9990000128746032,0.5389182567596436,0.4294812977313995,293.32489013671875,297.1499938964844,293.1499938964844,0.0083409240469336,-2755.20947265625,300.9569396972656,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900651931762,0.6990906000137329,0.6990906000137329,1.0,1.0,-1.1882529258728027,0.4891353249549866,0.6991176009178162,0.2026114910840988,0.0,0.0,0.5596369504928589,59.5815658569336,66.0,-35.559513092041016,-12872.4326171875,215.6786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83282470703125,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.06640625,18000.0,0.0,0.0,0.3028444051742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589084029197693,0.5589144229888916,-5.996158506604843e-06,0.0,0.0003073485568165,0.0,0.0,36.71993255615234,0.0,0.0,0.0,0.3905817568302154,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858533978462219,-2027.0430908203125,304.1523132324219,0.6791073679924011,0.1415613889694214,0.1293595284223556,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898078918457,-2260.6494140625,304.1673889160156,0.7648751139640808,0.2029252648353576,0.1440998613834381,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367037057876587,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840137183666,-2745.928466796875,300.8871765136719,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772764265537262,0.6987655162811279,0.6987655162811279,1.0,1.0,-1.1921589374542236,0.4907985925674438,0.7013603448867798,0.2033275514841079,0.0,0.0,0.5565396547317505,61.13886642456055,69.0,-35.694515228271484,-12893.8466796875,220.176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980680763721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505913496017456,0.5505973100662231,-5.926689027546672e-06,0.0,0.0003025012265425,0.0,0.0,35.64223098754883,0.0,0.0,0.0,0.387434184551239,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858533978462219,-2027.0430908203125,304.1523132324219,0.6791073679924011,0.1415613889694214,0.1293595284223556,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898078918457,-2260.6494140625,304.1673889160156,0.7648751139640808,0.2029252648353576,0.1440998613834381,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367037057876587,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840137183666,-2745.928466796875,300.8871765136719,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772764265537262,0.6987655162811279,0.6987655162811279,1.0,1.0,-1.1921589374542236,0.4907985925674438,0.7013603448867798,0.2033275514841079,0.0,0.0,0.5565396547317505,61.13886642456055,69.0,-35.694515228271484,-12893.8466796875,220.176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980680763721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505913496017456,0.5505973100662231,-5.926689027546672e-06,0.0,0.0003025012265425,0.0,0.0,35.64223098754883,0.0,0.0,0.0,0.387434184551239,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.085538238286972,-2021.5543212890625,304.1520690917969,0.6738080978393555,0.1408155560493469,0.1287711560726165,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314355283975601,-2217.118408203125,304.1670227050781,0.755163848400116,0.1985020488500595,0.1410660445690155,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.5334696769714355,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082263899967074,-2736.30126953125,300.8153076171875,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009880542755,0.698440432548523,0.698440432548523,1.0,1.0,-1.197583556175232,0.4931194484233856,0.7044640779495239,0.2044196873903274,0.0,0.0,0.5565921068191528,63.02969741821289,72.0,-33.86933517456055,-12936.60546875,225.91221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.2937537133693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484266877174377,0.5484325885772705,-5.9003887145081535e-06,0.0,0.0002981227007694,0.0,0.0,35.32395935058594,0.0,0.0,0.0,0.3865185678005218,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.085538238286972,-2021.5543212890625,304.1520690917969,0.6738080978393555,0.1408155560493469,0.1287711560726165,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314355283975601,-2217.118408203125,304.1670227050781,0.755163848400116,0.1985020488500595,0.1410660445690155,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.5334696769714355,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082263899967074,-2736.30126953125,300.8153076171875,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009880542755,0.698440432548523,0.698440432548523,1.0,1.0,-1.197583556175232,0.4931194484233856,0.7044640779495239,0.2044196873903274,0.0,0.0,0.5565921068191528,63.02969741821289,72.0,-33.86933517456055,-12936.60546875,225.91221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.2937537133693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484266877174377,0.5484325885772705,-5.9003887145081535e-06,0.0,0.0002981227007694,0.0,0.0,35.32395935058594,0.0,0.0,0.0,0.3865185678005218,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724073290824,-2015.0748291015625,304.1520080566406,0.668107807636261,0.1400146186351776,0.1281421780586242,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281666308641433,-2173.098388671875,304.16680908203125,0.7453007102012634,0.1940390765666961,0.1380340903997421,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835768222809,-7095.38525390625,304.1188049316406,0.9990000128746032,0.5293213129043579,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.008167109452188,-2726.013427734375,300.7415466308594,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.13775634765625,1.0,0.2835315763950348,0.6980423331260681,0.6980423331260681,1.0,1.0,-1.2041292190551758,0.4959072172641754,0.7082220315933228,0.2057786434888839,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.82051086425781,-12995.6533203125,232.6482849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517358779907227,0.5517417788505554,-5.91192429055809e-06,0.0,0.0002945573651231,0.0,0.0,35.66776657104492,0.0,0.0,0.0,0.3875783681869507,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724073290824,-2015.0748291015625,304.1520080566406,0.668107807636261,0.1400146186351776,0.1281421780586242,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281666308641433,-2173.098388671875,304.16680908203125,0.7453007102012634,0.1940390765666961,0.1380340903997421,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835768222809,-7095.38525390625,304.1188049316406,0.9990000128746032,0.5293213129043579,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.008167109452188,-2726.013427734375,300.7415466308594,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.13775634765625,1.0,0.2835315763950348,0.6980423331260681,0.6980423331260681,1.0,1.0,-1.2041292190551758,0.4959072172641754,0.7082220315933228,0.2057786434888839,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.82051086425781,-12995.6533203125,232.6482849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517358779907227,0.5517417788505554,-5.91192429055809e-06,0.0,0.0002945573651231,0.0,0.0,35.66776657104492,0.0,0.0,0.0,0.3875783681869507,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845683813095092,-2003.8504638671875,304.15234375,0.6681476831436157,0.1392211765050888,0.1273961514234542,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244574859738349,-2122.460693359375,304.1674194335937,0.7411313652992249,0.1893675327301025,0.1347808539867401,293.2071838378906,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258845686912537,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766687169671,-2705.87353515625,300.6709899902344,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13702392578125,1.0,0.2812387347221374,0.6976442337036133,0.6976442337036133,1.0,1.0,-1.1959072351455688,0.4922055304050445,0.7037017345428467,0.203772097826004,0.0,0.0,0.5622337460517883,64.42107391357422,48.0,0.1302776634693145,-12965.9677734375,228.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80078125,18000.0,0.0,0.0,0.2876250147819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580555200576782,0.5580614805221558,-5.951420916971983e-06,0.0,0.000291902833851,0.0,0.0,36.41828155517578,0.0,0.0,0.0,0.3897522389888763,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845683813095092,-2003.8504638671875,304.15234375,0.6681476831436157,0.1392211765050888,0.1273961514234542,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244574859738349,-2122.460693359375,304.1674194335937,0.7411313652992249,0.1893675327301025,0.1347808539867401,293.2071838378906,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258845686912537,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766687169671,-2705.87353515625,300.6709899902344,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13702392578125,1.0,0.2812387347221374,0.6976442337036133,0.6976442337036133,1.0,1.0,-1.1959072351455688,0.4922055304050445,0.7037017345428467,0.203772097826004,0.0,0.0,0.5622337460517883,64.42107391357422,48.0,0.1302776634693145,-12965.9677734375,228.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80078125,18000.0,0.0,0.0,0.2876250147819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580555200576782,0.5580614805221558,-5.951420916971983e-06,0.0,0.000291902833851,0.0,0.0,36.41828155517578,0.0,0.0,0.0,0.3897522389888763,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841520801186561,-1995.9134521484373,304.1526794433594,0.6701970100402832,0.1388531327247619,0.1270076483488083,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224063783884048,-2094.1259765625,304.16796875,0.7409591674804688,0.1869926154613495,0.1331005990505218,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817430019378,-6979.845703125,304.1455993652344,0.9990000128746032,0.5252131223678589,0.4443809986114502,293.3334045410156,297.1499938964844,293.1499938964844,0.0080180736258625,-2691.054931640625,300.6400451660156,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590125083923,0.6974452137947083,0.6974452137947083,1.0,1.0,-1.1867512464523315,0.4881603717803955,0.6985909342765808,0.2015717178583145,0.0,0.0,0.5612808465957642,63.03206634521485,48.0,18.032533645629883,-12895.572265625,222.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2865144908428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583091974258423,0.5583151578903198,-5.960873295407509e-06,0.0,0.0002907757880166,0.0,0.0,36.4884147644043,0.0,0.0,0.0,0.3899036943912506,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.083720751106739,-1987.6673583984373,304.1529846191406,0.6734611392021179,0.1385205090045929,0.1266268044710159,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203222423791885,-2065.21044921875,304.1684875488281,0.7418949007987976,0.1846676170825958,0.1314097046852111,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986016750335,-6863.22705078125,304.1601867675781,0.9990000128746032,0.5252904891967773,0.4369702935218811,293.3339538574219,297.1499938964844,293.1499938964844,0.0079559553414583,-2674.935302734375,300.6108703613281,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6420288085937,291.1650390625,1.0,0.274745911359787,0.6972890496253967,0.6972890496253967,1.0,1.0,-1.1748967170715332,0.4829563498497009,0.691940426826477,0.19875368475914,0.0,0.0,0.55901700258255,61.12176132202149,51.0,30.80670166015625,-12791.4384765625,214.22671508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.97265625,18000.0,0.0,0.0,0.2854193150997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559477210044861,0.5559536814689636,-5.954177140665706e-06,0.0,0.0002896643418353,0.0,0.0,36.247196197509766,0.0,0.0,0.0,0.3891547918319702,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.083048790693283,-1974.9195556640625,304.153076171875,0.6767830848693848,0.1379444748163223,0.1260122656822204,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164352968335151,-2011.1817626953125,304.16876220703125,0.740464985370636,0.1801457107067108,0.128170907497406,293.190673828125,297.1499938964844,293.1499938964844,0.3636756241321563,-6730.2294921875,304.1709899902344,0.9990000128746032,0.5264204740524292,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523503616452,-2648.593994140625,300.55303955078125,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986401557922,0.6969767808914185,0.6969767808914185,1.0,1.0,-1.1599912643432615,0.4764274060726166,0.6835638880729675,0.1951039135456085,0.0,0.0,0.5527350902557373,59.032840728759766,54.0,20.696802139282227,-12603.5390625,205.09571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.283095121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545538067817688,0.5455439686775208,-5.897938990528928e-06,0.0,0.0002873055345844,0.0,0.0,35.06316375732422,0.0,0.0,0.0,0.385633647441864,4.0,0.0,1.0
