time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.083048790693283,-1974.9195556640625,304.153076171875,0.6767830848693848,0.1379444748163223,0.1260122656822204,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164352968335151,-2011.1817626953125,304.16876220703125,0.740464985370636,0.1801457107067108,0.128170907497406,293.190673828125,297.1499938964844,293.1499938964844,0.3636756241321563,-6730.2294921875,304.1709899902344,0.9990000128746032,0.5264204740524292,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523503616452,-2648.593994140625,300.55303955078125,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986401557922,0.6969767808914185,0.6969767808914185,1.0,1.0,-1.1599912643432615,0.4764274060726166,0.6835638880729675,0.1951039135456085,0.0,0.0,0.5527350902557373,59.032840728759766,54.0,20.696802139282227,-12603.5390625,205.09571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.283095121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545538067817688,0.5455439686775208,-5.897938990528928e-06,0.0,0.0002873055345844,0.0,0.0,35.06316375732422,0.0,0.0,0.0,0.385633647441864,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826753824949264,-1968.1112060546875,304.1526794433594,0.6778438687324524,0.1374769657850265,0.1255408823490142,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693835973739,-1963.0338134765625,304.16827392578125,0.736708402633667,0.1757582724094391,0.1250664740800857,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272086262702942,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724647708237,-2630.217529296875,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331769943237,0.6966645121574402,0.6966645121574402,1.0,1.0,-1.1512935161590576,0.472592830657959,0.6787006855010986,0.1929480284452438,0.0,0.0,0.5488913655281067,58.11684036254883,57.0,-0.419562965631485,-12476.658203125,200.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631624698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370450019836426,0.5370508432388306,-5.8376531342219096e-06,0.0,0.0002848374424502,0.0,0.0,34.04444122314453,0.0,0.0,0.0,0.382596880197525,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826753824949264,-1968.1112060546875,304.1526794433594,0.6778438687324524,0.1374769657850265,0.1255408823490142,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693835973739,-1963.0338134765625,304.16827392578125,0.736708402633667,0.1757582724094391,0.1250664740800857,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272086262702942,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724647708237,-2630.217529296875,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331769943237,0.6966645121574402,0.6966645121574402,1.0,1.0,-1.1512935161590576,0.472592830657959,0.6787006855010986,0.1929480284452438,0.0,0.0,0.5488913655281067,58.11684036254883,57.0,-0.419562965631485,-12476.658203125,200.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631624698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370450019836426,0.5370508432388306,-5.8376531342219096e-06,0.0,0.0002848374424502,0.0,0.0,34.04444122314453,0.0,0.0,0.0,0.382596880197525,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.082428440451622,-1963.74951171875,304.1521911621094,0.6771867871284485,0.1370633691549301,0.1251599043607711,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096743494272232,-1917.0587158203125,304.1676940917969,0.731221616268158,0.1714297533035278,0.1220384910702705,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272626876831055,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030844986438,-2614.985107421875,300.4257202148437,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965190768241882,0.6965190768241882,1.0,1.0,-1.1470378637313845,0.4707244038581848,0.6763134598731995,0.1918793022632599,0.0,0.0,0.5470125079154968,58.02885818481445,60.0,-13.183979034423828,-12404.798828125,198.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783371806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532184362411499,0.5321901440620422,-5.799521204608027e-06,0.0,0.0002824768307618,0.0,0.0,33.4518928527832,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.082428440451622,-1963.74951171875,304.1521911621094,0.6771867871284485,0.1370633691549301,0.1251599043607711,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096743494272232,-1917.0587158203125,304.1676940917969,0.731221616268158,0.1714297533035278,0.1220384910702705,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272626876831055,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030844986438,-2614.985107421875,300.4257202148437,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965190768241882,0.6965190768241882,1.0,1.0,-1.1470378637313845,0.4707244038581848,0.6763134598731995,0.1918793022632599,0.0,0.0,0.5470125079154968,58.02885818481445,60.0,-13.183979034423828,-12404.798828125,198.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783371806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532184362411499,0.5321901440620422,-5.799521204608027e-06,0.0,0.0002824768307618,0.0,0.0,33.4518928527832,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434872388839,-1960.5821533203125,304.1517639160156,0.6751025319099426,0.1366573721170425,0.1248180046677589,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641177654266,-1872.0159912109373,304.1671447753906,0.7242870330810547,0.1671045273542404,0.1190388277173042,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264512300491333,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396758668124,-2601.529541015625,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963735818862915,0.6963735818862915,1.0,1.0,-1.1462432146072388,0.4703538119792938,0.6758894324302673,0.1916292905807495,0.0,0.0,0.5474411845207214,58.59817123413086,63.0,-19.35807609558105,-12379.2939453125,199.7553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313986539840698,0.531404435634613,-5.786688689113362e-06,0.0,0.0002804382820613,0.0,0.0,33.32455825805664,0.0,0.0,0.0,0.3804405629634857,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822434872388839,-1960.5821533203125,304.1517639160156,0.6751025319099426,0.1366573721170425,0.1248180046677589,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641177654266,-1872.0159912109373,304.1671447753906,0.7242870330810547,0.1671045273542404,0.1190388277173042,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264512300491333,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396758668124,-2601.529541015625,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963735818862915,0.6963735818862915,1.0,1.0,-1.1462432146072388,0.4703538119792938,0.6758894324302673,0.1916292905807495,0.0,0.0,0.5474411845207214,58.59817123413086,63.0,-19.35807609558105,-12379.2939453125,199.7553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313986539840698,0.531404435634613,-5.786688689113362e-06,0.0,0.0002804382820613,0.0,0.0,33.32455825805664,0.0,0.0,0.0,0.3804405629634857,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821554288268089,-1959.076904296875,304.151611328125,0.6736199259757996,0.1364477425813675,0.1246504411101341,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048674136400222,-1849.4974365234373,304.1669311523437,0.7203238010406494,0.1649324893951416,0.1175397932529449,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630048751831,-6754.89306640625,304.14971923828125,0.9990000128746032,0.5257112979888916,0.4298625290393829,293.3322448730469,297.1499938964844,293.1499938964844,0.0076089981012046,-2595.050537109375,300.3252868652344,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698829770088196,0.6963008642196655,0.6963008642196655,1.0,1.0,-1.1468865871429443,0.4706178307533264,0.6762686967849731,0.1917510032653808,0.0,0.0,0.5484389662742615,59.08643341064453,63.0,-20.40337371826172,-12380.8193359375,200.9163513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755053639411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532493531703949,0.5324993133544922,-5.789979240944376e-06,0.0,0.0002796029148157,0.0,0.0,33.431636810302734,0.0,0.0,0.0,0.3807800412178039,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820646733045578,-1957.51513671875,304.1514892578125,0.6718915104866028,0.1362305283546447,0.124481089413166,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032697558403015,-1826.8834228515625,304.166748046875,0.7160165309906006,0.1627509444952011,0.116037867963314,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608303070068,-6796.45068359375,304.1448669433594,0.9990000128746032,0.5247495174407959,0.4324210584163666,293.3323974609375,297.1499938964844,293.1499938964844,0.007578763179481,-2588.647705078125,300.2910461425781,0.4661510586738586,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.270801305770874,0.6961646676063538,0.6961646676063538,1.0,1.0,-1.1481114625930786,0.4711181819438934,0.6769933104515076,0.1919965744018554,0.0,0.0,0.5499158501625061,59.69222259521485,66.0,-20.51893424987793,-12390.033203125,202.49761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748312056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345049500465393,0.5345107913017273,-5.799387508886866e-06,0.0,0.0002789187128655,0.0,0.0,33.64517593383789,0.0,0.0,0.0,0.3814455866813659,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642303347587,-1954.014404296875,304.1513366699219,0.6678351163864136,0.1357679367065429,0.1241294741630554,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610962510109,-1781.2069091796875,304.1665344238281,0.7061812281608582,0.1583544313907623,0.1130199953913688,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221763253211975,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185615569353,-2575.74853515625,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.273154079914093,0.6958922147750854,0.6958922147750854,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731285095215,0.1928343623876571,0.0,0.0,0.5541412830352783,61.2096061706543,69.0,-19.11654663085937,-12427.84375,206.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410306453704834,0.5410364270210266,-5.835346200910863e-06,0.0,0.0002780701906885,0.0,0.0,34.370235443115234,0.0,0.0,0.0,0.3836769759654999,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642303347587,-1954.014404296875,304.1513366699219,0.6678351163864136,0.1357679367065429,0.1241294741630554,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610962510109,-1781.2069091796875,304.1665344238281,0.7061812281608582,0.1583544313907623,0.1130199953913688,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221763253211975,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185615569353,-2575.74853515625,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.273154079914093,0.6958922147750854,0.6958922147750854,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731285095215,0.1928343623876571,0.0,0.0,0.5541412830352783,61.2096061706543,69.0,-19.11654663085937,-12427.84375,206.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410306453704834,0.5410364270210266,-5.835346200910863e-06,0.0,0.0002780701906885,0.0,0.0,34.370235443115234,0.0,0.0,0.0,0.3836769759654999,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816310867667198,-1949.8736572265625,304.1512756347656,0.6631888151168823,0.1352640688419342,0.1237536147236824,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283787369728,-1734.8519287109375,304.1664123535156,0.6951842308044434,0.1539117693901062,0.1099791228771209,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.5187779068946838,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581331573426,-2562.551025390625,300.1502990722656,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956198215484619,0.6956198215484619,1.0,1.0,-1.1574654579162598,0.4750366806983948,0.682428777217865,0.1940442621707916,0.0,0.0,0.5598500370979309,63.06916046142578,57.0,-16.758792877197266,-12486.3857421875,212.21502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505304336547852,0.5505363345146179,-5.892350600333884e-06,0.0,0.00027798480005,0.0,0.0,35.4655876159668,0.0,0.0,0.0,0.3869987428188324,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816310867667198,-1949.8736572265625,304.1512756347656,0.6631888151168823,0.1352640688419342,0.1237536147236824,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283787369728,-1734.8519287109375,304.1664123535156,0.6951842308044434,0.1539117693901062,0.1099791228771209,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.5187779068946838,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581331573426,-2562.551025390625,300.1502990722656,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956198215484619,0.6956198215484619,1.0,1.0,-1.1574654579162598,0.4750366806983948,0.682428777217865,0.1940442621707916,0.0,0.0,0.5598500370979309,63.06916046142578,57.0,-16.758792877197266,-12486.3857421875,212.21502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505304336547852,0.5505363345146179,-5.892350600333884e-06,0.0,0.00027798480005,0.0,0.0,35.4655876159668,0.0,0.0,0.0,0.3869987428188324,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811848863959312,-1941.5035400390625,304.151611328125,0.6641520857810974,0.1347799748182296,0.1232748478651046,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775529265403,-1684.884765625,304.1667175292969,0.6900726556777954,0.1494907587766647,0.1068572252988815,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159536004066467,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723644018173,-2540.65576171875,300.0833435058594,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.69527268409729,0.69527268409729,1.0,1.0,-1.1486141681671145,0.4710805714130401,0.6775336265563965,0.1920003443956375,0.0,0.0,0.5643823742866516,62.09886932373047,45.0,13.099037170410156,-12460.5986328125,207.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744697630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608570575714111,0.5608630180358887,-5.962845079920953e-06,0.0,0.0002785518881864,0.0,0.0,36.723052978515625,0.0,0.0,0.0,0.3906681835651397,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811848863959312,-1941.5035400390625,304.151611328125,0.6641520857810974,0.1347799748182296,0.1232748478651046,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775529265403,-1684.884765625,304.1667175292969,0.6900726556777954,0.1494907587766647,0.1068572252988815,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159536004066467,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723644018173,-2540.65576171875,300.0833435058594,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.69527268409729,0.69527268409729,1.0,1.0,-1.1486141681671145,0.4710805714130401,0.6775336265563965,0.1920003443956375,0.0,0.0,0.5643823742866516,62.09886932373047,45.0,13.099037170410156,-12460.5986328125,207.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744697630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608570575714111,0.5608630180358887,-5.962845079920953e-06,0.0,0.0002785518881864,0.0,0.0,36.723052978515625,0.0,0.0,0.0,0.3906681835651397,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.080505296587944,-1928.3768310546875,304.1521911621094,0.6704050898551941,0.1343999803066253,0.1227863878011703,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027477622032,-1631.2093505859375,304.1672668457031,0.6903879642486572,0.1452088803052902,0.1037445962429046,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158430933952332,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613642551004,-2508.806396484375,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850984096527,0.6949255466461182,0.6949255466461182,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655532717704773,0.187053844332695,0.0,0.0,0.561593234539032,58.68247222900391,48.0,45.10650634765625,-12297.1162109375,193.86036682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750473022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606216192245483,0.5606275796890259,-5.982924449199345e-06,0.0,0.0002791380684357,0.0,0.0,36.804298400878906,0.0,0.0,0.0,0.3907893896102905,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.080505296587944,-1928.3768310546875,304.1521911621094,0.6704050898551941,0.1343999803066253,0.1227863878011703,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027477622032,-1631.2093505859375,304.1672668457031,0.6903879642486572,0.1452088803052902,0.1037445962429046,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158430933952332,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613642551004,-2508.806396484375,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850984096527,0.6949255466461182,0.6949255466461182,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655532717704773,0.187053844332695,0.0,0.0,0.561593234539032,58.68247222900391,48.0,45.10650634765625,-12297.1162109375,193.86036682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750473022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606216192245483,0.5606275796890259,-5.982924449199345e-06,0.0,0.0002791380684357,0.0,0.0,36.804298400878906,0.0,0.0,0.0,0.3907893896102905,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.080202467739582,-1922.4969482421875,304.15234375,0.6729368567466736,0.1342598646879196,0.1226027086377143,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879229679703712,-1605.216064453125,304.1673583984375,0.6898254156112671,0.1431430131196975,0.1022507101297378,293.1956481933594,297.1499938964844,293.1499938964844,0.359000027179718,-6660.4599609375,304.1746826171875,0.9990000128746032,0.5166575312614441,0.4240194857120514,293.3362121582031,297.1499938964844,293.1499938964844,0.0072095482610166,-2493.62548828125,300.0040283203125,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643896341323852,0.6947519779205322,0.6947519779205322,1.0,1.0,-1.118708610534668,0.4580043852329254,0.6607041954994202,0.1850128173828125,0.0,0.0,0.557876467704773,57.38011932373047,48.0,47.55488586425781,-12204.9384765625,188.6778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751239240169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557655096054077,0.5557714700698853,-5.961823262623511e-06,0.0,0.0002792158047668,0.0,0.0,36.26974487304688,0.0,0.0,0.0,0.3891778588294983,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799993127584457,-1918.608642578125,304.1522827148437,0.6746909618377686,0.1341509222984314,0.1224599853157997,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862619876861572,-1581.092529296875,304.1672058105469,0.6884173154830933,0.1411257833242416,0.1008012145757675,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237251281738,-6599.568359375,304.1775817871094,0.9990000128746032,0.5174855589866638,0.4204120934009552,293.33563232421875,297.1499938964844,293.1499938964844,0.0071645588614046,-2481.04638671875,299.9772644042969,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.65380859375,291.18804931640625,1.0,0.2626205086708069,0.6946977972984314,0.6946977972984314,1.0,1.0,-1.1122450828552246,0.4551970362663269,0.6570479869842529,0.183527410030365,0.0,0.0,0.5541558265686035,56.48160171508789,51.0,34.8168830871582,-12121.4814453125,184.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.966796875,18000.0,0.0,0.0,0.2750285863876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491330027580261,0.5491389036178589,-5.924570814386243e-06,0.0,0.0002791190636344,0.0,0.0,35.50528717041016,0.0,0.0,0.0,0.3869290053844452,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798278376460075,-1915.5029296875,304.1517944335937,0.6766382455825806,0.1339901238679886,0.122266836464405,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065045833587,-1537.075439453125,304.16656494140625,0.6839063167572021,0.1371776014566421,0.0980002582073211,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261672496795,-6534.62744140625,304.1756591796875,0.9990000128746032,0.5188061594963074,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898309350013,-2461.796142578125,299.9165344238281,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886293411255,0.6945894360542297,0.6945894360542297,1.0,1.0,-1.103516936302185,0.4513966739177704,0.6521202921867371,0.1815434396266937,0.0,0.0,0.5488653779029846,55.45869064331055,54.0,6.471709251403809,-12009.7490234375,180.394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743766605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379423499107361,0.5379481911659241,-5.8482796703174245e-06,0.0,0.0002784574171528,0.0,0.0,34.171993255615234,0.0,0.0,0.0,0.3829707205295563,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798278376460075,-1915.5029296875,304.1517944335937,0.6766382455825806,0.1339901238679886,0.122266836464405,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065045833587,-1537.075439453125,304.16656494140625,0.6839063167572021,0.1371776014566421,0.0980002582073211,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261672496795,-6534.62744140625,304.1756591796875,0.9990000128746032,0.5188061594963074,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898309350013,-2461.796142578125,299.9165344238281,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886293411255,0.6945894360542297,0.6945894360542297,1.0,1.0,-1.103516936302185,0.4513966739177704,0.6521202921867371,0.1815434396266937,0.0,0.0,0.5488653779029846,55.45869064331055,54.0,6.471709251403809,-12009.7490234375,180.394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743766605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379423499107361,0.5379481911659241,-5.8482796703174245e-06,0.0,0.0002784574171528,0.0,0.0,34.171993255615234,0.0,0.0,0.0,0.3829707205295563,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797652974724769,-1914.504638671875,304.1513061523437,0.6767305731773376,0.1338589638471603,0.122139386832714,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802686065435409,-1495.0126953125,304.1659545898437,0.6774173378944397,0.1332844197750091,0.0952696949243545,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649993419647,-6525.29443359375,304.16845703125,0.9990000128746032,0.5193876028060913,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245773531496,-2445.62890625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944810748100281,0.6944810748100281,1.0,1.0,-1.09933602809906,0.4495547115802765,0.6497812867164612,0.1806102991104126,0.0,0.0,0.5452060699462891,55.27333450317383,57.0,-7.186421871185303,-11954.4833984375,178.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302231311798096,0.5302289128303528,-5.792704087070888e-06,0.0,0.0002773767046164,0.0,0.0,33.255714416503906,0.0,0.0,0.0,0.3801810443401336,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797652974724769,-1914.504638671875,304.1513061523437,0.6767305731773376,0.1338589638471603,0.122139386832714,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802686065435409,-1495.0126953125,304.1659545898437,0.6774173378944397,0.1332844197750091,0.0952696949243545,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649993419647,-6525.29443359375,304.16845703125,0.9990000128746032,0.5193876028060913,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245773531496,-2445.62890625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944810748100281,0.6944810748100281,1.0,1.0,-1.09933602809906,0.4495547115802765,0.6497812867164612,0.1806102991104126,0.0,0.0,0.5452060699462891,55.27333450317383,57.0,-7.186421871185303,-11954.4833984375,178.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302231311798096,0.5302289128303528,-5.792704087070888e-06,0.0,0.0002773767046164,0.0,0.0,33.255714416503906,0.0,0.0,0.0,0.3801810443401336,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600373625755,-1914.60498046875,304.15087890625,0.6752997040748596,0.1337359845638275,0.1220463067293167,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863643407821,-1454.0147705078125,304.1654357910156,0.6693865656852722,0.1294228881597519,0.0925822928547859,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191009640693665,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.006964991800487,-2431.238525390625,299.7880249023437,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943279504776001,0.6943279504776001,1.0,1.0,-1.0987411737442017,0.4492470324039459,0.6494941711425781,0.1804831176996231,0.0,0.0,0.5432619452476501,55.75117874145508,60.0,-14.16048526763916,-11938.3271484375,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254895091056824,0.5254952311515808,-5.756608970841626e-06,0.0,0.000276103062788,0.0,0.0,32.691490173339844,0.0,0.0,0.0,0.3784550726413727,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600373625755,-1914.60498046875,304.15087890625,0.6752997040748596,0.1337359845638275,0.1220463067293167,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863643407821,-1454.0147705078125,304.1654357910156,0.6693865656852722,0.1294228881597519,0.0925822928547859,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191009640693665,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.006964991800487,-2431.238525390625,299.7880249023437,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943279504776001,0.6943279504776001,1.0,1.0,-1.0987411737442017,0.4492470324039459,0.6494941711425781,0.1804831176996231,0.0,0.0,0.5432619452476501,55.75117874145508,60.0,-14.16048526763916,-11938.3271484375,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254895091056824,0.5254952311515808,-5.756608970841626e-06,0.0,0.000276103062788,0.0,0.0,32.691490173339844,0.0,0.0,0.0,0.3784550726413727,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797801986336708,-1915.18017578125,304.15057373046875,0.6726841926574707,0.1336090266704559,0.1219705417752265,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745223239064216,-1413.564453125,304.1650695800781,0.6602789759635925,0.1255801320075988,0.089924156665802,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.56298828125,304.1485290527344,0.9990000128746032,0.5179271697998047,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087692536413,-2417.798828125,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621341943740845,0.6941748261451721,0.6941748261451721,1.0,1.0,-1.100957274436951,0.4501510560512543,0.650806188583374,0.18098945915699,0.0,0.0,0.5430651307106018,56.75910568237305,63.0,-16.72939109802246,-11953.685546875,182.05972290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319723606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239558219909668,0.5239615440368652,-5.740881533711217e-06,0.0,0.0002748600090853,0.0,0.0,32.490745544433594,0.0,0.0,0.0,0.3778463900089264,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797801986336708,-1915.18017578125,304.15057373046875,0.6726841926574707,0.1336090266704559,0.1219705417752265,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745223239064216,-1413.564453125,304.1650695800781,0.6602789759635925,0.1255801320075988,0.089924156665802,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.56298828125,304.1485290527344,0.9990000128746032,0.5179271697998047,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087692536413,-2417.798828125,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621341943740845,0.6941748261451721,0.6941748261451721,1.0,1.0,-1.100957274436951,0.4501510560512543,0.650806188583374,0.18098945915699,0.0,0.0,0.5430651307106018,56.75910568237305,63.0,-16.72939109802246,-11953.685546875,182.05972290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319723606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239558219909668,0.5239615440368652,-5.740881533711217e-06,0.0,0.0002748600090853,0.0,0.0,32.490745544433594,0.0,0.0,0.0,0.3778463900089264,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797935351729393,-1915.5240478515625,304.1504211425781,0.6710279583930969,0.1335416734218597,0.1219355687499046,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730896294116973,-1393.4483642578125,304.1649475097656,0.6554596424102783,0.1236633583903312,0.0886032357811927,293.17633056640625,297.1499938964844,293.1499938964844,0.3589884638786316,-6674.853515625,304.1434631347656,0.9990000128746032,0.5170136094093323,0.4251310229301452,293.33233642578125,297.1499938964844,293.1499938964844,0.0068814847618341,-2411.279541015625,299.6881103515625,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.263230949640274,0.6940982341766357,0.6940982341766357,1.0,1.0,-1.1029232740402222,0.4509735405445099,0.6519497632980347,0.1814355254173278,0.0,0.0,0.5435905456542969,57.4297103881836,63.0,-17.075214385986328,-11970.73046875,183.9145355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943682670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243356823921204,0.5243414044380188,-5.740394954045769e-06,0.0,0.0002743144286796,0.0,0.0,32.51957702636719,0.0,0.0,0.0,0.3779436945915222,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798067823052406,-1915.8623046875,304.1503295898437,0.6691874265670776,0.1334710568189621,0.1219011917710304,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716536492109298,-1373.3717041015625,304.1648254394531,0.650531530380249,0.1217491179704666,0.0872866660356521,293.18035888671875,297.1499938964844,293.1499938964844,0.3623375296592712,-6726.04833984375,304.1385803222656,0.9990000128746032,0.5158896446228027,0.4283529818058014,293.3323669433594,297.1499938964844,293.1499938964844,0.0068546049296855,-2404.84033203125,299.6543273925781,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146545410156,291.14404296875,1.0,0.2644940018653869,0.6939724087715149,0.6939724087715149,1.0,1.0,-1.1053686141967771,0.4519919455051422,0.6533766388893127,0.1819782257080078,0.0,0.0,0.5445087552070618,58.19643783569336,66.0,-16.961824417114258,-11992.8349609375,186.10308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366045951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254458785057068,0.52545166015625,-5.7446259233984165e-06,0.0,0.000273849844234,0.0,0.0,32.630828857421875,0.0,0.0,0.0,0.3782972693443298,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.079828143119812,-1916.4267578125,304.1501770019531,0.6650772094726562,0.1333192139863968,0.1218319982290268,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663480639457,-1333.2806396484375,304.1647033691406,0.6405084133148193,0.1179280653595924,0.0846655443310737,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.2890625,304.1294860839844,0.9990000128746032,0.513032078742981,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.006801544688642,-2392.027099609375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674425840377807,0.6937207579612732,0.6937207579612732,1.0,1.0,-1.111472725868225,0.4545523226261139,0.6569203734397888,0.1833360344171524,0.0,0.0,0.5474191904067993,59.98246765136719,69.0,-15.89184284210205,-12049.857421875,191.362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297116041183472,0.5297173261642456,-5.766582489741268e-06,0.0,0.0002732404100243,0.0,0.0,33.087772369384766,0.0,0.0,0.0,0.379727840423584,4.0,0.0,1.0
