time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.079828143119812,-1916.4267578125,304.1501770019531,0.6650772094726562,0.1333192139863968,0.1218319982290268,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663480639457,-1333.2806396484375,304.1647033691406,0.6405084133148193,0.1179280653595924,0.0846655443310737,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.2890625,304.1294860839844,0.9990000128746032,0.513032078742981,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.006801544688642,-2392.027099609375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674425840377807,0.6937207579612732,0.6937207579612732,1.0,1.0,-1.111472725868225,0.4545523226261139,0.6569203734397888,0.1833360344171524,0.0,0.0,0.5474191904067993,59.98246765136719,69.0,-15.89184284210205,-12049.857421875,191.362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297116041183472,0.5297173261642456,-5.766582489741268e-06,0.0,0.0002732404100243,0.0,0.0,33.087772369384766,0.0,0.0,0.0,0.379727840423584,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405781388282,-1916.804443359375,304.1501159667969,0.6605797410011292,0.1331555396318435,0.1217609643936157,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603981137275,-1293.335205078125,304.1646423339844,0.6304154396057129,0.1141381114721298,0.0820648148655891,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097534656524,-6976.3056640625,304.1215209960937,0.9990000128746032,0.5094111561775208,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490800283849,-2379.195068359375,299.51763916015625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934690475463867,0.6934690475463867,1.0,1.0,-1.118874430656433,0.4576755464076996,0.6611988544464111,0.184989258646965,0.0,0.0,0.5516260862350464,62.05267333984375,57.0,-14.337448120117188,-12120.7431640625,197.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364710688591003,0.5364769101142883,-5.805366072308971e-06,0.0,0.0002731512067839,0.0,0.0,33.839046478271484,0.0,0.0,0.0,0.3820523917675018,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405781388282,-1916.804443359375,304.1501159667969,0.6605797410011292,0.1331555396318435,0.1217609643936157,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603981137275,-1293.335205078125,304.1646423339844,0.6304154396057129,0.1141381114721298,0.0820648148655891,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097534656524,-6976.3056640625,304.1215209960937,0.9990000128746032,0.5094111561775208,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490800283849,-2379.195068359375,299.51763916015625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934690475463867,0.6934690475463867,1.0,1.0,-1.118874430656433,0.4576755464076996,0.6611988544464111,0.184989258646965,0.0,0.0,0.5516260862350464,62.05267333984375,57.0,-14.337448120117188,-12120.7431640625,197.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364710688591003,0.5364769101142883,-5.805366072308971e-06,0.0,0.0002731512067839,0.0,0.0,33.839046478271484,0.0,0.0,0.0,0.3820523917675018,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797416940331459,-1914.9490966796875,304.1502685546875,0.6611169576644897,0.1330650299787521,0.1216502338647842,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634810328483581,-1260.8597412109375,304.1647033691406,0.6260746121406555,0.1112756133079528,0.0800094231963157,293.2109375,297.1499938964844,293.1499938964844,0.3781131505966186,-6958.4697265625,304.1312866210937,0.9990000128746032,0.5068193078041077,0.4426811039447784,293.3336486816406,297.1499938964844,293.1499938964844,0.0066927717998623,-2363.832275390625,299.46539306640625,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6523132324219,291.1252746582031,1.0,0.2694389820098877,0.6932111978530884,0.6932111978530884,1.0,1.0,-1.114444136619568,0.4556580483913421,0.6587861180305481,0.1840438395738601,0.0,0.0,0.5546981692314148,61.6529655456543,57.0,4.60580587387085,-12120.1845703125,195.4583282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694227993488312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428950786590576,0.5429009199142456,-5.846196017955663e-06,0.0,0.0002734298759605,0.0,0.0,34.581932067871094,0.0,0.0,0.0,0.3842842280864715,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796862095594406,-1913.8565673828125,304.1503295898437,0.6618409752845764,0.1330517381429672,0.121620737016201,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628730282187461,-1252.568603515625,304.16473388671875,0.6255171895027161,0.1105816885828971,0.0795096680521965,293.21142578125,297.1499938964844,293.1499938964844,0.3766143918037414,-6934.6865234375,304.1356201171875,0.9990000128746032,0.506419837474823,0.4411677718162536,293.333740234375,297.1499938964844,293.1499938964844,0.0066759805195033,-2358.83154296875,299.45391845703125,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492919921875,291.1300048828125,1.0,0.2686300575733185,0.6931467056274414,0.6931467056274414,1.0,1.0,-1.1118961572647097,0.4545320868492126,0.6573641300201416,0.1834804415702819,0.0,0.0,0.5548208951950073,61.26298141479492,45.0,11.94154930114746,-12108.4873046875,193.91554260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.728515625,18000.0,0.0,0.0,0.2695092856884002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439473390579224,0.5439531803131104,-5.855121344211511e-06,0.0,0.0002735176531132,0.0,0.0,34.71556091308594,0.0,0.0,0.0,0.3846622109413147,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462246656417,-1907.1170654296875,304.1507873535156,0.6684642434120178,0.1330450922250747,0.1214787289500236,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597442351281642,-1210.140380859375,304.1650390625,0.6250789165496826,0.1071382313966751,0.0769985392689704,293.2045288085937,297.1499938964844,293.1499938964844,0.363313764333725,-6728.701171875,304.1627502441406,0.9990000128746032,0.506228506565094,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811173990368,-2329.722900390625,299.40118408203125,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.1617431640625,1.0,0.2622048556804657,0.6928243637084961,0.6928243637084961,1.0,1.0,-1.0923190116882324,0.4459368884563446,0.6463821530342102,0.1792116612195968,0.0,0.0,0.551831066608429,58.00043869018555,48.0,37.551055908203125,-11972.87109375,181.7620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697910070419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424296259880066,0.5424355268478394,-5.86295936955139e-06,0.0,0.0002738035691436,0.0,0.0,34.62474822998047,0.0,0.0,0.0,0.3843041360378265,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462246656417,-1907.1170654296875,304.1507873535156,0.6684642434120178,0.1330450922250747,0.1214787289500236,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597442351281642,-1210.140380859375,304.1650390625,0.6250789165496826,0.1071382313966751,0.0769985392689704,293.2045288085937,297.1499938964844,293.1499938964844,0.363313764333725,-6728.701171875,304.1627502441406,0.9990000128746032,0.506228506565094,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811173990368,-2329.722900390625,299.40118408203125,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.1617431640625,1.0,0.2622048556804657,0.6928243637084961,0.6928243637084961,1.0,1.0,-1.0923190116882324,0.4459368884563446,0.6463821530342102,0.1792116612195968,0.0,0.0,0.551831066608429,58.00043869018555,48.0,37.551055908203125,-11972.87109375,181.7620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697910070419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424296259880066,0.5424355268478394,-5.86295936955139e-06,0.0,0.0002738035691436,0.0,0.0,34.62474822998047,0.0,0.0,0.0,0.3843041360378265,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792084857821464,-1904.351318359375,304.1509094238281,0.6711844205856323,0.1330686956644058,0.1214519441127777,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595275878906,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582242384552955,-1189.729248046875,304.1650695800781,0.624299943447113,0.1054767742753028,0.075793445110321,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205406665802,-6645.1787109375,304.1703186035156,0.9990000128746032,0.5069996118545532,0.4231640100479126,293.3335876464844,297.1499938964844,293.1499938964844,0.0065362751483917,-2315.81591796875,299.3759460449219,0.4708595275878906,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3224182128906,294.5816955566406,291.17724609375,1.0,0.2600531280040741,0.6926631927490234,0.6926631927490234,1.0,1.0,-1.084492564201355,0.4425016641616821,0.6419909000396729,0.1774992495775222,0.0,0.0,0.5485448837280273,56.759124755859375,48.0,37.66377258300781,-11900.2255859375,177.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697250843048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379504561424255,0.5379562973976135,-5.842722202942241e-06,0.0,0.0002737366885412,0.0,0.0,34.14558029174805,0.0,0.0,0.0,0.3828300237655639,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791535377502441,-1903.25048828125,304.1508178710937,0.6731112003326416,0.1331052184104919,0.1214493513107299,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567881911993026,-1170.6527099609375,304.1649475097656,0.6228379011154175,0.1038455367088317,0.0746200382709503,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733456611633,-6589.00146484375,304.17340087890625,0.9990000128746032,0.5077776908874512,0.4197219610214233,293.333251953125,297.1499938964844,293.1499938964844,0.0064969668164849,-2304.212158203125,299.3481140136719,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.554931640625,291.1832275390625,1.0,0.2584162056446075,0.6926217079162598,0.6926217079162598,1.0,1.0,-1.078737735748291,0.4399796426296234,0.63875812292099,0.1763065159320831,0.0,0.0,0.5455054640769958,55.91325759887695,51.0,25.16139030456543,-11835.7490234375,173.8671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.269509881734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323314666748047,0.5323373079299927,-5.811084974993719e-06,0.0,0.0002735182933975,0.0,0.0,33.51996612548828,0.0,0.0,0.0,0.3809469938278198,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.079207994043827,-1904.3082275390625,304.15045166015625,0.67539381980896,0.1332219094038009,0.1215094551444053,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540869310498237,-1135.222412109375,304.1644592285156,0.618533730506897,0.1006731688976287,0.0723578631877899,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089971423149109,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064301867969334,-2285.59130859375,299.287109375,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1814270019531,1.0,0.2565197646617889,0.6925387382507324,0.6925387382507324,1.0,1.0,-1.071300745010376,0.4366979598999023,0.6346027851104736,0.1748260557651519,0.0,0.0,0.5411618947982788,54.97520065307617,54.0,3.654149293899536,-11753.626953125,169.98678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686986923217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233632326126099,0.5233689546585083,-5.750828222517157e-06,0.0,0.0002726950333453,0.0,0.0,32.48938751220703,0.0,0.0,0.0,0.377800703048706,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.079207994043827,-1904.3082275390625,304.15045166015625,0.67539381980896,0.1332219094038009,0.1215094551444053,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540869310498237,-1135.222412109375,304.1644592285156,0.618533730506897,0.1006731688976287,0.0723578631877899,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089971423149109,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064301867969334,-2285.59130859375,299.287109375,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1814270019531,1.0,0.2565197646617889,0.6925387382507324,0.6925387382507324,1.0,1.0,-1.071300745010376,0.4366979598999023,0.6346027851104736,0.1748260557651519,0.0,0.0,0.5411618947982788,54.97520065307617,54.0,3.654149293899536,-11753.626953125,169.98678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686986923217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233632326126099,0.5233689546585083,-5.750828222517157e-06,0.0,0.0002726950333453,0.0,0.0,32.48938751220703,0.0,0.0,0.0,0.377800703048706,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793694034218788,-1907.427978515625,304.1500244140625,0.6758858561515808,0.1333814263343811,0.1216410174965858,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515102185308933,-1101.829345703125,304.1639404296875,0.6124897003173828,0.0975986719131469,0.0701910778880119,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095033049583435,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.006371536757797,-2269.7587890625,299.2242431640625,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.48583984375,291.1734924316406,1.0,0.2561374008655548,0.6924557685852051,0.6924557685852051,1.0,1.0,-1.0683444738388062,0.4353549480438232,0.6329895257949829,0.1743086129426956,0.0,0.0,0.5382968187332153,54.8512077331543,57.0,-8.629571914672852,-11718.2841796875,168.9090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675729393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171908736228943,0.5171965956687927,-5.7071360970439855e-06,0.0,0.0002715525042731,0.0,0.0,31.78071975708008,0.0,0.0,0.0,0.3755985498428345,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793694034218788,-1907.427978515625,304.1500244140625,0.6758858561515808,0.1333814263343811,0.1216410174965858,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515102185308933,-1101.829345703125,304.1639404296875,0.6124897003173828,0.0975986719131469,0.0701910778880119,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095033049583435,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.006371536757797,-2269.7587890625,299.2242431640625,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.48583984375,291.1734924316406,1.0,0.2561374008655548,0.6924557685852051,0.6924557685852051,1.0,1.0,-1.0683444738388062,0.4353549480438232,0.6329895257949829,0.1743086129426956,0.0,0.0,0.5382968187332153,54.8512077331543,57.0,-8.629571914672852,-11718.2841796875,168.9090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675729393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171908736228943,0.5171965956687927,-5.7071360970439855e-06,0.0,0.0002715525042731,0.0,0.0,31.78071975708008,0.0,0.0,0.0,0.3755985498428345,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796019881963729,-1911.9156494140625,304.1496276855469,0.6749212741851807,0.1335625946521759,0.1218191012740135,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490199103951454,-1069.876220703125,304.1634521484375,0.6047248840332031,0.0945951491594314,0.0680956616997718,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208827495575,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091717839241028,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.006318331696093,-2255.781494140625,299.1596984863281,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.1614685058594,1.0,0.2569569051265716,0.6923302412033081,0.6923302412033081,1.0,1.0,-1.0689328908920288,0.4355393946170807,0.633393406867981,0.174524113535881,0.0,0.0,0.5373316407203674,55.37139129638672,60.0,-15.449681282043455,-11720.8056640625,170.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663586437702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142027139663696,0.5142084360122681,-5.682464689016342e-06,0.0,0.0002703201607801,0.0,0.0,31.42453956604004,0.0,0.0,0.0,0.3744930922985077,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796019881963729,-1911.9156494140625,304.1496276855469,0.6749212741851807,0.1335625946521759,0.1218191012740135,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490199103951454,-1069.876220703125,304.1634521484375,0.6047248840332031,0.0945951491594314,0.0680956616997718,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208827495575,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091717839241028,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.006318331696093,-2255.781494140625,299.1596984863281,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.1614685058594,1.0,0.2569569051265716,0.6923302412033081,0.6923302412033081,1.0,1.0,-1.0689328908920288,0.4355393946170807,0.633393406867981,0.174524113535881,0.0,0.0,0.5373316407203674,55.37139129638672,60.0,-15.449681282043455,-11720.8056640625,170.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663586437702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142027139663696,0.5142084360122681,-5.682464689016342e-06,0.0,0.0002703201607801,0.0,0.0,31.42453956604004,0.0,0.0,0.0,0.3744930922985077,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683911561966,-1917.0389404296875,304.1493225097656,0.6728136539459229,0.1337498128414154,0.1220238879323005,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465818867087364,-1038.8409423828125,304.1630249023437,0.5956078171730042,0.0916468799114227,0.0660550072789192,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763167381286,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079789757728577,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683462165296,-2242.782470703125,299.0942687988281,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922047734260559,0.6922047734260559,1.0,1.0,-1.072314739227295,0.4369379878044128,0.6353766918182373,0.1753167957067489,0.0,0.0,0.5382455587387085,56.409278869628906,63.0,-18.078697204589844,-11754.4384765625,172.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652811408042907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840048789978,0.5145896673202515,-5.678565685229842e-06,0.0,0.0002692266425583,0.0,0.0,31.436986923217773,0.0,0.0,0.0,0.3745477795600891,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683911561966,-1917.0389404296875,304.1493225097656,0.6728136539459229,0.1337498128414154,0.1220238879323005,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465818867087364,-1038.8409423828125,304.1630249023437,0.5956078171730042,0.0916468799114227,0.0660550072789192,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763167381286,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079789757728577,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683462165296,-2242.782470703125,299.0942687988281,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922047734260559,0.6922047734260559,1.0,1.0,-1.072314739227295,0.4369379878044128,0.6353766918182373,0.1753167957067489,0.0,0.0,0.5382455587387085,56.409278869628906,63.0,-18.078697204589844,-11754.4384765625,172.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652811408042907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840048789978,0.5145896673202515,-5.678565685229842e-06,0.0,0.0002692266425583,0.0,0.0,31.436986923217773,0.0,0.0,0.0,0.3745477795600891,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073519349098,-1919.705078125,304.1492004394531,0.6714223027229309,0.1338425427675247,0.1221319288015365,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453777052462101,-1023.5859985351562,304.162841796875,0.5906152129173279,0.0901913866400718,0.0650524571537971,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647446155548,-6678.14208984375,304.1419982910156,0.9990000128746032,0.5070646405220032,0.4251042902469635,293.3291931152344,297.1499938964844,293.1499938964844,0.0062441364862024,-2236.49072265625,299.061279296875,0.4699054360389709,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.46453857421875,291.1415710449219,1.0,0.2599048316478729,0.6921420693397522,0.6921420693397522,1.0,1.0,-1.0748589038848877,0.4380089342594147,0.6368498802185059,0.1758889406919479,0.0,0.0,0.5393772125244141,57.0908432006836,63.0,-18.43682861328125,-11780.7421875,174.88668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.689453125,18000.0,0.0,0.0,0.2648574411869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515994668006897,0.5160003304481506,-5.684262760041747e-06,0.0,0.0002687966334633,0.0,0.0,31.577062606811523,0.0,0.0,0.0,0.3749981224536896,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801474601030349,-1922.3890380859373,304.1490783691406,0.6698494553565979,0.1339337080717086,0.1222421526908874,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4682773947715759,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441822670400142,-1008.4796752929688,304.1626892089844,0.5853732824325562,0.0887482166290283,0.0640609860420227,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597655773163,-6729.93017578125,304.1372985839844,0.9990000128746032,0.5059430599212646,0.4283403754234314,293.3289794921875,297.1499938964844,293.1499938964844,0.0062203449197113,-2230.2919921875,299.0281982421875,0.4682773947715759,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661865234375,291.13507080078125,1.0,0.2612469792366028,0.6920278668403625,0.6920278668403625,1.0,1.0,-1.077885627746582,0.4392788410186767,0.63860684633255,0.1765491217374801,0.0,0.0,0.5409338474273682,57.86716079711914,66.0,-18.284374237060547,-11812.3095703125,177.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645404040813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518191397190094,0.5181970596313477,-5.694965693692211e-06,0.0,0.0002684748906176,0.0,0.0,31.80453491210937,0.0,0.0,0.0,0.3757227957248688,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.080425389111042,-1927.6982421875,304.14892578125,0.666280210018158,0.1341101825237274,0.1224663779139518,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418181717395782,-978.6786499023438,304.1623840332031,0.5742797255516052,0.0859000980854034,0.0621111504733562,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031012892723083,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734365299344,-2217.96728515625,298.9617919921875,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643489837646484,0.6917995810508728,0.6917995810508728,1.0,1.0,-1.0851600170135498,0.4423502087593078,0.6428098082542419,0.1781216114759445,0.0,0.0,0.545195460319519,59.66767120361328,54.0,-17.034778594970703,-11888.845703125,182.6908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642990052700043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247743725776672,0.5247800946235657,-5.730778866563924e-06,0.0,0.0002682298945728,0.0,0.0,32.50981521606445,0.0,0.0,0.0,0.3779466450214386,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.080425389111042,-1927.6982421875,304.14892578125,0.666280210018158,0.1341101825237274,0.1224663779139518,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418181717395782,-978.6786499023438,304.1623840332031,0.5742797255516052,0.0859000980854034,0.0621111504733562,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031012892723083,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734365299344,-2217.96728515625,298.9617919921875,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643489837646484,0.6917995810508728,0.6917995810508728,1.0,1.0,-1.0851600170135498,0.4423502087593078,0.6428098082542419,0.1781216114759445,0.0,0.0,0.545195460319519,59.66767120361328,54.0,-17.034778594970703,-11888.845703125,182.6908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642990052700043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247743725776672,0.5247800946235657,-5.730778866563924e-06,0.0,0.0002682298945728,0.0,0.0,32.50981521606445,0.0,0.0,0.0,0.3779466450214386,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277973413467,-1929.5045166015625,304.1491394042969,0.6685780882835388,0.1343308687210083,0.1226159706711769,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393527522683143,-947.4580078125,304.1623840332031,0.5688275694847107,0.0831638723611831,0.0601478107273578,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.16748046875,304.1417236328125,0.9990000128746032,0.5008747577667236,0.4319879710674286,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089824885129,-2198.786865234375,298.90118408203125,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.46942138671875,291.129150390625,1.0,0.2619187831878662,0.6915712952613831,0.6915712952613831,1.0,1.0,-1.0782513618469238,0.4392125606536865,0.6390387415885925,0.1768565028905868,0.0,0.0,0.5486347079277039,58.717281341552734,42.0,10.752037048339844,-11882.0546875,178.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645221054553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324893593788147,0.5324951410293579,-5.78013668928179e-06,0.0,0.0002684563223738,0.0,0.0,33.3837776184082,0.0,0.0,0.0,0.380600243806839,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277973413467,-1929.5045166015625,304.1491394042969,0.6685780882835388,0.1343308687210083,0.1226159706711769,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393527522683143,-947.4580078125,304.1623840332031,0.5688275694847107,0.0831638723611831,0.0601478107273578,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.16748046875,304.1417236328125,0.9990000128746032,0.5008747577667236,0.4319879710674286,293.3285522460937,297.1499938964844,293.1499938964844,0.0061089824885129,-2198.786865234375,298.90118408203125,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.46942138671875,291.129150390625,1.0,0.2619187831878662,0.6915712952613831,0.6915712952613831,1.0,1.0,-1.0782513618469238,0.4392125606536865,0.6390387415885925,0.1768565028905868,0.0,0.0,0.5486347079277039,58.717281341552734,42.0,10.752037048339844,-11882.0546875,178.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645221054553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324893593788147,0.5324951410293579,-5.78013668928179e-06,0.0,0.0002684563223738,0.0,0.0,33.3837776184082,0.0,0.0,0.0,0.380600243806839,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804165229201316,-1926.9552001953125,304.14959716796875,0.676461935043335,0.1346326321363449,0.122750349342823,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368227288126945,-915.0399169921876,304.1624755859375,0.5687900185585022,0.0806002467870712,0.058232057839632,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.5014700889587402,0.4182964563369751,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249748639762,-2171.198974609375,298.85357666015625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1617431640625,1.0,0.2553125917911529,0.6913409233093262,0.6913409233093262,1.0,1.0,-1.0588380098342896,0.4306119978427887,0.6282259821891785,0.1731175929307937,0.0,0.0,0.5456408858299255,55.37675857543945,45.0,38.33100128173828,-11748.220703125,167.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896243095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311211347579956,0.5311269760131836,-5.78925801164587e-06,0.0,0.0002686263469513,0.0,0.0,33.313838958740234,0.0,0.0,0.0,0.3803034722805023,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804165229201316,-1926.9552001953125,304.14959716796875,0.676461935043335,0.1346326321363449,0.122750349342823,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368227288126945,-915.0399169921876,304.1624755859375,0.5687900185585022,0.0806002467870712,0.058232057839632,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.5014700889587402,0.4182964563369751,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249748639762,-2171.198974609375,298.85357666015625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1617431640625,1.0,0.2553125917911529,0.6913409233093262,0.6913409233093262,1.0,1.0,-1.0588380098342896,0.4306119978427887,0.6282259821891785,0.1731175929307937,0.0,0.0,0.5456408858299255,55.37675857543945,45.0,38.33100128173828,-11748.220703125,167.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896243095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311211347579956,0.5311269760131836,-5.78925801164587e-06,0.0,0.0002686263469513,0.0,0.0,33.313838958740234,0.0,0.0,0.0,0.3803034722805023,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442763328552,-1927.1270751953125,304.149658203125,0.682242751121521,0.1349954903125763,0.1229897066950798,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345475748181343,-885.7106323242188,304.1620788574219,0.5667773485183716,0.078207641839981,0.0564724095165729,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918455123901,-6425.6337890625,304.1781616210937,0.9990000128746032,0.5039077997207642,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059502841904759,-2146.956298828125,298.8056030273437,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612365722656,291.18408203125,1.0,0.2513777017593384,0.6911105513572693,0.6911105513572693,1.0,1.0,-1.0455232858657837,0.4246828854084015,0.620840311050415,0.1706282794475555,0.0,0.0,0.5391381978988647,53.20824813842773,48.0,25.86588859558105,-11610.8544921875,159.51547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209195613861084,0.5209253430366516,-5.73852821617038e-06,0.0,0.0002682425547391,0.0,0.0,32.2313232421875,0.0,0.0,0.0,0.3769571185111999,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442763328552,-1927.1270751953125,304.149658203125,0.682242751121521,0.1349954903125763,0.1229897066950798,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345475748181343,-885.7106323242188,304.1620788574219,0.5667773485183716,0.078207641839981,0.0564724095165729,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918455123901,-6425.6337890625,304.1781616210937,0.9990000128746032,0.5039077997207642,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059502841904759,-2146.956298828125,298.8056030273437,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612365722656,291.18408203125,1.0,0.2513777017593384,0.6911105513572693,0.6911105513572693,1.0,1.0,-1.0455232858657837,0.4246828854084015,0.620840311050415,0.1706282794475555,0.0,0.0,0.5391381978988647,53.20824813842773,48.0,25.86588859558105,-11610.8544921875,159.51547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209195613861084,0.5209253430366516,-5.73852821617038e-06,0.0,0.0002682425547391,0.0,0.0,32.2313232421875,0.0,0.0,0.0,0.3769571185111999,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805693566799163,-1929.447021484375,304.1495056152344,0.6841300129890442,0.1351988315582275,0.1231435388326644,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290062427521,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335417203605175,-872.7374877929688,304.1617126464844,0.5648763179779053,0.0770753920078277,0.055648747831583,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463495731354,-6383.689453125,304.1781921386719,0.9990000128746032,0.5050515532493591,0.4065289795398712,293.3261108398437,297.1499938964844,293.1499938964844,0.0059195030480623,-2137.70654296875,298.77740478515625,0.4785290062427521,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,294.3348388671875,291.1839599609375,1.0,0.2501631081104278,0.6909953355789185,0.6909953355789185,1.0,1.0,-1.0413734912872314,0.4228071570396423,0.6185663938522339,0.1699030548334121,0.0,0.0,0.5367341041564941,52.58305358886719,48.0,12.573588371276855,-11562.6572265625,157.2630157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.263916403055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515957772731781,0.5159634947776794,-5.70674865230103e-06,0.0,0.0002678416203707,0.0,0.0,31.679256439208984,0.0,0.0,0.0,0.3752554655075073,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807320997118949,-1932.504150390625,304.1492919921875,0.6854947805404663,0.1354164481163025,0.1233186498284339,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325975753366947,-860.5037231445312,304.16131591796875,0.5625339150428772,0.0759844854474067,0.054860696196556,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053707122803,-6357.32080078125,304.1763916015625,0.9990000128746032,0.5060507655143738,0.4048355221748352,293.3252868652344,297.1499938964844,293.1499938964844,0.0058913556858897,-2129.451904296875,298.74822998046875,0.4792720079421997,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121643066406,291.1814270019531,1.0,0.249378815293312,0.6909934282302856,0.6909934282302856,1.0,1.0,-1.0385046005249023,0.4215156733989715,0.6169889569282532,0.1694549173116684,0.0,0.0,0.5347879528999329,52.18468475341797,51.0,2.508976936340332,-11530.26953125,155.7743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634212374687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119346380233765,0.5119403004646301,-5.679272362613119e-06,0.0,0.0002673390845302,0.0,0.0,31.22783088684082,0.0,0.0,0.0,0.3738402426242828,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405926942825,-1940.2294921875,304.1488647460937,0.6868202686309814,0.1358850598335266,0.1237227916717529,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308685973286628,-837.8907470703125,304.1604309082031,0.5567068457603455,0.0739149525761604,0.0533825680613517,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.92041015625,304.16925048828125,0.9990000128746032,0.507483184337616,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403713628649,-2114.913818359375,298.6883239746094,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349395036697,0.6909895539283752,0.6909895539283752,1.0,1.0,-1.0361196994781494,0.4204018712043762,0.6157178282737732,0.1692059636116027,0.0,0.0,0.5323113203048706,51.97340393066406,54.0,-11.389692306518556,-11501.84765625,154.75343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548937797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063050985336304,0.506310760974884,-5.638852599076927e-06,0.0,0.0002661553735379,0.0,0.0,30.5935001373291,0.0,0.0,0.0,0.37183678150177,4.0,0.0,1.0
