time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405926942825,-1940.2294921875,304.1488647460937,0.6868202686309814,0.1358850598335266,0.1237227916717529,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308685973286628,-837.8907470703125,304.1604309082031,0.5567068457603455,0.0739149525761604,0.0533825680613517,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.92041015625,304.16925048828125,0.9990000128746032,0.507483184337616,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403713628649,-2114.913818359375,298.6883239746094,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349395036697,0.6909895539283752,0.6909895539283752,1.0,1.0,-1.0361196994781494,0.4204018712043762,0.6157178282737732,0.1692059636116027,0.0,0.0,0.5323113203048706,51.97340393066406,54.0,-11.389692306518556,-11501.84765625,154.75343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548937797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063050985336304,0.506310760974884,-5.638852599076927e-06,0.0,0.0002661553735379,0.0,0.0,30.5935001373291,0.0,0.0,0.0,0.37183678150177,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816276520490646,-1949.47509765625,304.1484375,0.6865606307983398,0.1363813877105713,0.1241788864135742,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293337870389223,-817.335693359375,304.1595153808594,0.5496581792831421,0.0719739571213722,0.0520161613821983,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080679059028625,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.005794505123049,-2102.24169921875,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360110282898,0.6909856796264648,0.6909856796264648,1.0,1.0,-1.0374430418014526,0.4209127128124237,0.6165302991867065,0.1696553379297256,0.0,0.0,0.5320843458175659,52.4081916809082,57.0,-18.84359169006348,-11516.4130859375,155.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044375658035278,0.5044431686401367,-5.620430783892516e-06,0.0,0.0002649456146173,0.0,0.0,30.36182975769043,0.0,0.0,0.0,0.3711123168468475,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816276520490646,-1949.47509765625,304.1484375,0.6865606307983398,0.1363813877105713,0.1241788864135742,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293337870389223,-817.335693359375,304.1595153808594,0.5496581792831421,0.0719739571213722,0.0520161613821983,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080679059028625,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.005794505123049,-2102.24169921875,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360110282898,0.6909856796264648,0.6909856796264648,1.0,1.0,-1.0374430418014526,0.4209127128124237,0.6165302991867065,0.1696553379297256,0.0,0.0,0.5320843458175659,52.4081916809082,57.0,-18.84359169006348,-11516.4130859375,155.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044375658035278,0.5044431686401367,-5.620430783892516e-06,0.0,0.0002649456146173,0.0,0.0,30.36182975769043,0.0,0.0,0.0,0.3711123168468475,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521207690239,-1959.42919921875,304.1480712890625,0.6850384473800659,0.1368892341852188,0.1246669366955757,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277136601507663,-798.305908203125,304.1590270996094,0.5417458415031433,0.0701415315270423,0.0507429912686347,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077726244926453,0.4100275337696075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516447268426,-2090.53125,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515294849872589,0.6908494830131531,0.6908494830131531,1.0,1.0,-1.041716456413269,0.4226889610290527,0.6190274953842163,0.170622631907463,0.0,0.0,0.5340424180030823,53.36454772949219,60.0,-21.202024459838867,-11566.0185546875,158.74264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064680576324463,0.5064736604690552,-5.625602625514148e-06,0.0,0.0002639608283061,0.0,0.0,30.54555320739746,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521207690239,-1959.42919921875,304.1480712890625,0.6850384473800659,0.1368892341852188,0.1246669366955757,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277136601507663,-798.305908203125,304.1590270996094,0.5417458415031433,0.0701415315270423,0.0507429912686347,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077726244926453,0.4100275337696075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516447268426,-2090.53125,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515294849872589,0.6908494830131531,0.6908494830131531,1.0,1.0,-1.041716456413269,0.4226889610290527,0.6190274953842163,0.170622631907463,0.0,0.0,0.5340424180030823,53.36454772949219,60.0,-21.202024459838867,-11566.0185546875,158.74264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064680576324463,0.5064736604690552,-5.625602625514148e-06,0.0,0.0002639608283061,0.0,0.0,30.54555320739746,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826902240514755,-1969.62939453125,304.1478271484375,0.6825480461120605,0.1373975723981857,0.1251724511384964,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742971360683441,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266430396586656,-780.4375610351562,304.1578369140625,0.5333309769630432,0.0684068948030471,0.0495513007044792,293.1552124023437,297.1499938964844,293.1499938964844,0.3496723175048828,-6540.32470703125,304.1393127441406,0.9990000128746032,0.506605327129364,0.4159231185913086,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106232270598,-2079.3046875,298.501708984375,0.4742971360683441,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541086673736572,0.6907132863998413,0.6907132863998413,1.0,1.0,-1.0483222007751465,0.425491452217102,0.6228307485580444,0.172021597623825,0.0,0.0,0.5380074381828308,54.746280670166016,63.0,-21.09832191467285,-11642.9423828125,163.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595657110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121357440948486,0.5121414065361023,-5.653537300531752e-06,0.0,0.0002634262200444,0.0,0.0,31.12446403503418,0.0,0.0,0.0,0.3735824227333069,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826902240514755,-1969.62939453125,304.1478271484375,0.6825480461120605,0.1373975723981857,0.1251724511384964,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742971360683441,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266430396586656,-780.4375610351562,304.1578369140625,0.5333309769630432,0.0684068948030471,0.0495513007044792,293.1552124023437,297.1499938964844,293.1499938964844,0.3496723175048828,-6540.32470703125,304.1393127441406,0.9990000128746032,0.506605327129364,0.4159231185913086,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106232270598,-2079.3046875,298.501708984375,0.4742971360683441,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541086673736572,0.6907132863998413,0.6907132863998413,1.0,1.0,-1.0483222007751465,0.425491452217102,0.6228307485580444,0.172021597623825,0.0,0.0,0.5380074381828308,54.746280670166016,63.0,-21.09832191467285,-11642.9423828125,163.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595657110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121357440948486,0.5121414065361023,-5.653537300531752e-06,0.0,0.0002634262200444,0.0,0.0,31.12446403503418,0.0,0.0,0.0,0.3735824227333069,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829604193568229,-1974.7459716796875,304.1477355957031,0.6810211539268494,0.1376499980688095,0.1254288405179977,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726658463478088,0.050000000745058,0.0492829270660877,293.2474975585937,297.1499938964844,293.1499938964844,0.0260096359997987,-771.7755737304688,304.1575622558594,0.5290419459342957,0.0675741732120513,0.0489837564527988,293.15948486328125,297.1499938964844,293.1499938964844,0.3533406555652618,-6596.40234375,304.1346130371094,0.9990000128746032,0.5057035088539124,0.4194078147411346,293.3190002441406,297.1499938964844,293.1499938964844,0.005690527614206,-2073.77392578125,298.4703369140625,0.4726658463478088,0.050000000745058,0.2337769865989685,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.22955322265625,291.1190795898437,1.0,0.255639910697937,0.690645158290863,0.690645158290863,1.0,1.0,-1.0523425340652466,0.4272094368934631,0.6251330375671387,0.1728550791740417,0.0,0.0,0.5406935811042786,55.5728874206543,63.0,-20.505321502685547,-11689.9169921875,165.64479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.259523332118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162750482559204,0.5162807106971741,-5.675872216670541e-06,0.0,0.0002633831754792,0.0,0.0,31.56038284301757,0.0,0.0,0.0,0.3749730885028839,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832294523715972,-1979.8358154296875,304.14764404296875,0.6793491244316101,0.1379008442163467,0.1256866306066513,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.47084841132164,0.050000000745058,0.049316506832838,293.2453308105469,297.1499938964844,293.1499938964844,0.0254298876971006,-763.5018310546875,304.1572265625,0.5247541666030884,0.066765084862709,0.0484343133866786,293.1644897460937,297.1499938964844,293.1499938964844,0.3573382198810577,-6657.08984375,304.130126953125,0.9990000128746032,0.5045991539955139,0.4231879711151123,293.318603515625,297.1499938964844,293.1499938964844,0.0056706285104155,-2068.262451171875,298.43896484375,0.47084841132164,0.050000000745058,0.2339362800121307,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.22955322265625,291.1122741699219,1.0,0.2573050260543823,0.6905279755592346,0.6905279755592346,1.0,1.0,-1.0567607879638672,0.4290924370288849,0.6276683211326599,0.1737526804208755,0.0,0.0,0.543799638748169,56.47760391235352,66.0,-19.59158706665039,-11741.52734375,168.52578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596496343612671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212270021438599,0.5212327241897583,-5.703640454157721e-06,0.0,0.0002635113778524,0.0,0.0,32.09157943725586,0.0,0.0,0.0,0.3766542971134186,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625712156295,-1989.90673828125,304.1475524902344,0.6756740808486938,0.138400986790657,0.1262066811323166,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666436910629272,0.050000000745058,0.0493913441896438,293.24072265625,297.1499938964844,293.1499938964844,0.0243722908198833,-748.1266479492188,304.1565856933594,0.5164300799369812,0.0652810037136077,0.0474162027239799,293.176513671875,297.1499938964844,293.1499938964844,0.3661786019802093,-6790.02587890625,304.1220703125,0.9990000128746032,0.5018004775047302,0.4314933717250824,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.2138671875,298.3764343261719,0.4666436910629272,0.050000000745058,0.2342912703752517,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609792947769165,0.690293550491333,0.690293550491333,1.0,1.0,-1.066646933555603,0.4333218932151794,0.6333250403404236,0.1757473796606063,0.0,0.0,0.5511479377746582,58.49464797973633,54.0,-17.468379974365234,-11857.4228515625,175.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621052742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334096550941467,0.5334154367446899,-5.775203135272022e-06,0.0,0.000264335918473,0.0,0.0,33.43663024902344,0.0,0.0,0.0,0.380852609872818,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625712156295,-1989.90673828125,304.1475524902344,0.6756740808486938,0.138400986790657,0.1262066811323166,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666436910629272,0.050000000745058,0.0493913441896438,293.24072265625,297.1499938964844,293.1499938964844,0.0243722908198833,-748.1266479492188,304.1565856933594,0.5164300799369812,0.0652810037136077,0.0474162027239799,293.176513671875,297.1499938964844,293.1499938964844,0.3661786019802093,-6790.02587890625,304.1220703125,0.9990000128746032,0.5018004775047302,0.4314933717250824,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.2138671875,298.3764343261719,0.4666436910629272,0.050000000745058,0.2342912703752517,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609792947769165,0.690293550491333,0.690293550491333,1.0,1.0,-1.066646933555603,0.4333218932151794,0.6333250403404236,0.1757473796606063,0.0,0.0,0.5511479377746582,58.49464797973633,54.0,-17.468379974365234,-11857.4228515625,175.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621052742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334096550941467,0.5334154367446899,-5.775203135272022e-06,0.0,0.000264335918473,0.0,0.0,33.43663024902344,0.0,0.0,0.0,0.380852609872818,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229632496833,-1996.507568359375,304.1477966308594,0.6782637238502502,0.1389565616846084,0.1266602873802185,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511687278747,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.0233846735209226,-733.2190551757812,304.1560363769531,0.5139386653900146,0.0640431344509124,0.0464869476854801,293.1835632324219,297.1499938964844,293.1499938964844,0.363677829504013,-6746.8125,304.1361694335937,0.9990000128746032,0.4996674954891205,0.4283923208713531,293.31744384765625,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.8892822265625,298.3205871582031,0.4682511687278747,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590273916721344,0.6900591254234314,0.6900591254234314,1.0,1.0,-1.0621682405471802,0.4312072992324829,0.6309609413146973,0.1751036196947097,0.0,0.0,0.557682991027832,57.73473739624024,42.0,11.194910049438477,-11887.439453125,172.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619108259677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468924641609192,0.546898365020752,-5.862912530574249e-06,0.0,0.00026580618578,0.0,0.0,35.005977630615234,0.0,0.0,0.0,0.3855802416801452,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229632496833,-1996.507568359375,304.1477966308594,0.6782637238502502,0.1389565616846084,0.1266602873802185,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511687278747,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.0233846735209226,-733.2190551757812,304.1560363769531,0.5139386653900146,0.0640431344509124,0.0464869476854801,293.1835632324219,297.1499938964844,293.1499938964844,0.363677829504013,-6746.8125,304.1361694335937,0.9990000128746032,0.4996674954891205,0.4283923208713531,293.31744384765625,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.8892822265625,298.3205871582031,0.4682511687278747,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590273916721344,0.6900591254234314,0.6900591254234314,1.0,1.0,-1.0621682405471802,0.4312072992324829,0.6309609413146973,0.1751036196947097,0.0,0.0,0.557682991027832,57.73473739624024,42.0,11.194910049438477,-11887.439453125,172.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619108259677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468924641609192,0.546898365020752,-5.862912530574249e-06,0.0,0.00026580618578,0.0,0.0,35.005977630615234,0.0,0.0,0.0,0.3855802416801452,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532962560653,-1998.38720703125,304.1483154296875,0.686738908290863,0.1396006941795349,0.1271053552627563,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545553207397,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224300120025873,-718.0712280273438,304.1556091308594,0.5165469646453857,0.0630228891968727,0.0456467941403389,293.1752624511719,297.1499938964844,293.1499938964844,0.3500790894031524,-6535.0595703125,304.16363525390625,0.9990000128746032,0.500469446182251,0.4151486158370971,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041094310581,-2014.4686279296875,298.2803039550781,0.4746545553207397,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205513954162,0.6898235082626343,0.6898235082626343,1.0,1.0,-1.0449905395507812,0.4234937131404876,0.621496856212616,0.1721379309892654,0.0,0.0,0.5574098229408264,54.55542755126953,45.0,41.179962158203125,-11788.7197265625,161.76242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634147107601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550897479057312,0.5509033799171448,-5.908808361709816e-06,0.0,0.0002673324488569,0.0,0.0,35.57950592041016,0.0,0.0,0.0,0.3871997892856598,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532962560653,-1998.38720703125,304.1483154296875,0.686738908290863,0.1396006941795349,0.1271053552627563,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545553207397,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224300120025873,-718.0712280273438,304.1556091308594,0.5165469646453857,0.0630228891968727,0.0456467941403389,293.1752624511719,297.1499938964844,293.1499938964844,0.3500790894031524,-6535.0595703125,304.16363525390625,0.9990000128746032,0.500469446182251,0.4151486158370971,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041094310581,-2014.4686279296875,298.2803039550781,0.4746545553207397,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205513954162,0.6898235082626343,0.6898235082626343,1.0,1.0,-1.0449905395507812,0.4234937131404876,0.621496856212616,0.1721379309892654,0.0,0.0,0.5574098229408264,54.55542755126953,45.0,41.179962158203125,-11788.7197265625,161.76242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634147107601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550897479057312,0.5509033799171448,-5.908808361709816e-06,0.0,0.0002673324488569,0.0,0.0,35.57950592041016,0.0,0.0,0.0,0.3871997892856598,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845162868499755,-2002.8743896484373,304.1484069824219,0.6930727362632751,0.1403110474348068,0.1276585012674331,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956660151481,-706.1216430664062,304.15496826171875,0.5179113149642944,0.062203861773014,0.0449841432273387,293.15850830078125,297.1499938964844,293.1499938964844,0.340441346168518,-6388.255859375,304.17462158203125,0.9990000128746032,0.5032277703285217,0.406349241733551,293.314697265625,297.1499938964844,293.1499938964844,0.0054393485188484,-1991.932373046875,298.2402648925781,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290586233139,0.6895878911018372,0.6895878911018372,1.0,1.0,-1.0337669849395752,0.4184057414531708,0.615361213684082,0.1703021377325058,0.0,0.0,0.553093433380127,52.50080490112305,48.0,29.85626792907715,-11687.197265625,155.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644278109073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448867082595825,0.5448925495147705,-5.88554075875436e-06,0.0,0.0002683606289792,0.0,0.0,34.94600296020508,0.0,0.0,0.0,0.3852948248386383,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845162868499755,-2002.8743896484373,304.1484069824219,0.6930727362632751,0.1403110474348068,0.1276585012674331,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956660151481,-706.1216430664062,304.15496826171875,0.5179113149642944,0.062203861773014,0.0449841432273387,293.15850830078125,297.1499938964844,293.1499938964844,0.340441346168518,-6388.255859375,304.17462158203125,0.9990000128746032,0.5032277703285217,0.406349241733551,293.314697265625,297.1499938964844,293.1499938964844,0.0054393485188484,-1991.932373046875,298.2402648925781,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290586233139,0.6895878911018372,0.6895878911018372,1.0,1.0,-1.0337669849395752,0.4184057414531708,0.615361213684082,0.1703021377325058,0.0,0.0,0.553093433380127,52.50080490112305,48.0,29.85626792907715,-11687.197265625,155.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644278109073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448867082595825,0.5448925495147705,-5.88554075875436e-06,0.0,0.0002683606289792,0.0,0.0,34.94600296020508,0.0,0.0,0.0,0.3852948248386383,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847641080617904,-2007.47021484375,304.14825439453125,0.6952228546142578,0.1406902521848678,0.1279706209897995,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185063362121,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214275326579809,-701.789306640625,304.154541015625,0.5179669857025146,0.0618682131171226,0.0447157137095928,293.15118408203125,297.1499938964844,293.1499938964844,0.3377088904380798,-6347.6953125,304.1750793457031,0.9990000128746032,0.50455641746521,0.4038128554821014,293.3136901855469,297.1499938964844,293.1499938964844,0.0054128346964716,-1983.390625,298.215576171875,0.4797185063362121,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.94842529296875,294.0552673339844,291.16766357421875,1.0,0.2481707334518432,0.689470112323761,0.689470112323761,1.0,1.0,-1.0306248664855957,0.4169406294822693,0.6136842370033264,0.1698647886514663,0.0,0.0,0.5516526103019714,51.91929626464844,48.0,16.24660301208496,-11656.7294921875,153.1732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.264735609292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416516661643982,0.5416575074195862,-5.8643527154345065e-06,0.0,0.0002686729712877,0.0,0.0,34.56533432006836,0.0,0.0,0.0,0.3841768503189087,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850537940859794,-2012.8941650390625,304.1480407714844,0.696847677230835,0.1410853564739227,0.1283051818609237,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114103317261,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212082844227552,-698.2530517578125,304.15411376953125,0.5177320241928101,0.0615803152322769,0.0444872640073299,293.1450500488281,297.1499938964844,293.1499938964844,0.3359676301479339,-6322.57275390625,304.1736755371094,0.9990000128746032,0.5057514905929565,0.402218759059906,293.31256103515625,297.1499938964844,293.1499938964844,0.0053888238035142,-1975.8643798828125,298.189697265625,0.4804114103317261,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283508300781,291.1660461425781,1.0,0.2475346028804779,0.689466118812561,0.689466118812561,1.0,1.0,-1.0287446975708008,0.4160541892051697,0.6126905083656311,0.1696886867284774,0.0,0.0,0.5506422519683838,51.55807495117188,51.0,5.55363130569458,-11642.390625,152.03570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.94921875,18000.0,0.0,0.0,0.2649408876895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392553806304932,0.5392612814903259,-5.846563453815179e-06,0.0,0.0002688813256099,0.0,0.0,34.27472305297852,0.0,0.0,0.0,0.3833096921443939,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259407639503,-2025.56103515625,304.1475830078125,0.6986902952194214,0.1419144123792648,0.1290324628353119,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948459476232,-693.2349853515625,304.1532592773437,0.516525149345398,0.0611358731985092,0.0441414304077625,293.1365966796875,297.1499938964844,293.1499938964844,0.3350741863250732,-6312.24462890625,304.16717529296875,0.9990000128746032,0.5076014399528503,0.4015014171600342,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458246402442,-1962.8155517578125,298.1360778808594,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473686933517456,0.6894580721855164,0.6894580721855164,1.0,1.0,-1.028298258781433,0.4157390892505646,0.6125591993331909,0.1699503809213638,0.0,0.0,0.5499753952026367,51.4061164855957,54.0,-9.488987922668455,-11652.021484375,151.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651529312133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624759674072,0.5367683172225952,-5.824657819175627e-06,0.0,0.0002690965193323,0.0,0.0,33.9573860168457,0.0,0.0,0.0,0.3823668658733368,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259407639503,-2025.56103515625,304.1475830078125,0.6986902952194214,0.1419144123792648,0.1290324628353119,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948459476232,-693.2349853515625,304.1532592773437,0.516525149345398,0.0611358731985092,0.0441414304077625,293.1365966796875,297.1499938964844,293.1499938964844,0.3350741863250732,-6312.24462890625,304.16717529296875,0.9990000128746032,0.5076014399528503,0.4015014171600342,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458246402442,-1962.8155517578125,298.1360778808594,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473686933517456,0.6894580721855164,0.6894580721855164,1.0,1.0,-1.028298258781433,0.4157390892505646,0.6125591993331909,0.1699503809213638,0.0,0.0,0.5499753952026367,51.4061164855957,54.0,-9.488987922668455,-11652.021484375,151.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651529312133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624759674072,0.5367683172225952,-5.824657819175627e-06,0.0,0.0002690965193323,0.0,0.0,33.9573860168457,0.0,0.0,0.0,0.3823668658733368,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870175719261,-2039.9642333984373,304.1471252441406,0.6989526152610779,0.1427783966064453,0.1298175156116485,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183677703142,-690.4973754882812,304.1524658203125,0.5145483613014221,0.0608428791165351,0.0439234301447868,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876014232635,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086286067962646,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077167831361,-1951.6759033203125,298.0805969238281,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254240989685,0.6894500255584717,0.6894500255584717,1.0,1.0,-1.0315147638320925,0.4170335829257965,0.6144812107086182,0.1708815991878509,0.0,0.0,0.5515126585960388,51.88356399536133,57.0,-17.855775833129883,-11706.806640625,153.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652968168258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380319356918335,0.5380377769470215,-5.8256014199287165e-06,0.0,0.0002692425623536,0.0,0.0,34.0689697265625,0.0,0.0,0.0,0.3827340602874756,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870175719261,-2039.9642333984373,304.1471252441406,0.6989526152610779,0.1427783966064453,0.1298175156116485,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183677703142,-690.4973754882812,304.1524658203125,0.5145483613014221,0.0608428791165351,0.0439234301447868,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876014232635,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086286067962646,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077167831361,-1951.6759033203125,298.0805969238281,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254240989685,0.6894500255584717,0.6894500255584717,1.0,1.0,-1.0315147638320925,0.4170335829257965,0.6144812107086182,0.1708815991878509,0.0,0.0,0.5515126585960388,51.88356399536133,57.0,-17.855775833129883,-11706.806640625,153.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652968168258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380319356918335,0.5380377769470215,-5.8256014199287165e-06,0.0,0.0002692425623536,0.0,0.0,34.0689697265625,0.0,0.0,0.0,0.3827340602874756,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952342033386,-2055.271728515625,304.146728515625,0.6979562044143677,0.1436609029769897,0.1306404322385788,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075252056122,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487476825714,-689.5397338867188,304.1517639160156,0.512032687664032,0.0606785006821155,0.0438128896057605,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087966322898865,0.4077106118202209,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725635468959,-1941.5780029296875,298.0243835449219,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.68930584192276,0.68930584192276,1.0,1.0,-1.037649631500244,0.4195815026760101,0.6180680990219116,0.1723146587610244,0.0,0.0,0.5552521347999573,52.87009048461914,60.0,-21.01444435119629,-11798.6376953125,156.75193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656089961528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433651804924011,0.5433710813522339,-5.85271482123062e-06,0.0,0.0002695593575481,0.0,0.0,34.6540641784668,0.0,0.0,0.0,0.3845365643501282,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952342033386,-2055.271728515625,304.146728515625,0.6979562044143677,0.1436609029769897,0.1306404322385788,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075252056122,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487476825714,-689.5397338867188,304.1517639160156,0.512032687664032,0.0606785006821155,0.0438128896057605,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087966322898865,0.4077106118202209,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725635468959,-1941.5780029296875,298.0243835449219,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.68930584192276,0.68930584192276,1.0,1.0,-1.037649631500244,0.4195815026760101,0.6180680990219116,0.1723146587610244,0.0,0.0,0.5552521347999573,52.87009048461914,60.0,-21.01444435119629,-11798.6376953125,156.75193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656089961528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433651804924011,0.5433710813522339,-5.85271482123062e-06,0.0,0.0002695593575481,0.0,0.0,34.6540641784668,0.0,0.0,0.0,0.3845365643501282,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258994340896,-2070.99755859375,304.1464538574219,0.6959826946258545,0.1445507109165191,0.1314867734909057,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676498055458,-690.050537109375,304.1511535644531,0.509183406829834,0.0606273300945758,0.0437954030930995,293.139892578125,297.1499938964844,293.1499938964844,0.3476392328739166,-6510.92919921875,304.138427734375,0.9990000128746032,0.5081081986427307,0.4136355817317962,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392184734344,-1932.0333251953125,297.9679870605469,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891616582870483,0.6891616582870483,1.0,1.0,-1.0461087226867676,0.4231550395488739,0.6229536533355713,0.1741732656955719,0.0,0.0,0.5610676407814026,54.27519989013672,63.0,-21.51220321655273,-11919.9716796875,161.57717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526537299156189,0.5526596307754517,-5.906662408960983e-06,0.0,0.0002702634374145,0.0,0.0,35.721092224121094,0.0,0.0,0.0,0.3877699375152588,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258994340896,-2070.99755859375,304.1464538574219,0.6959826946258545,0.1445507109165191,0.1314867734909057,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676498055458,-690.050537109375,304.1511535644531,0.509183406829834,0.0606273300945758,0.0437954030930995,293.139892578125,297.1499938964844,293.1499938964844,0.3476392328739166,-6510.92919921875,304.138427734375,0.9990000128746032,0.5081081986427307,0.4136355817317962,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392184734344,-1932.0333251953125,297.9679870605469,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891616582870483,0.6891616582870483,1.0,1.0,-1.0461087226867676,0.4231550395488739,0.6229536533355713,0.1741732656955719,0.0,0.0,0.5610676407814026,54.27519989013672,63.0,-21.51220321655273,-11919.9716796875,161.57717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526537299156189,0.5526596307754517,-5.906662408960983e-06,0.0,0.0002702634374145,0.0,0.0,35.721092224121094,0.0,0.0,0.0,0.3877699375152588,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.088545449078083,-2078.93603515625,304.1463317871094,0.694709300994873,0.144996166229248,0.1319155991077423,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737378656864166,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.020706845447421,-690.796630859375,304.15087890625,0.5076908469200134,0.0606409795582294,0.0438183359801769,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312637805938,-6567.373046875,304.1338195800781,0.9990000128746032,0.507450520992279,0.4171268343925476,293.3032531738281,297.1499938964844,293.1499938964844,0.0052230264991521,-1927.3905029296875,297.93975830078125,0.4737378656864166,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.9251403808594,291.1049194335937,1.0,0.25490802526474,0.6890895366668701,0.6890895366668701,1.0,1.0,-1.0510517358779907,0.4252581894397735,0.6257935762405396,0.1752344220876693,0.0,0.0,0.5647213459014893,55.11117172241211,63.0,-21.211759567260746,-11989.8681640625,164.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668492197990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587581396102905,0.5587640404701233,-5.9439184951770585e-06,0.0,0.0002708180400077,0.0,0.0,36.44206237792969,0.0,0.0,0.0,0.3899261355400085,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889657437801361,-2086.88427734375,304.146240234375,0.6932857632637024,0.1454413384199142,0.1323470622301101,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719498753547668,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207642465829849,-691.8397827148438,304.1506042480469,0.5061803460121155,0.0606793910264968,0.0438609160482883,293.148681640625,297.1499938964844,293.1499938964844,0.3553512096405029,-6628.419921875,304.12945556640625,0.9990000128746032,0.5065924525260925,0.4209098517894745,293.3025207519531,297.1499938964844,293.1499938964844,0.0052070557139813,-1922.7919921875,297.9115600585937,0.4719498753547668,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.92449951171875,291.09771728515625,1.0,0.2566826641559601,0.6889652609825134,0.6889652609825134,1.0,1.0,-1.056391358375549,0.427525907754898,0.6288654804229736,0.1763577610254287,0.0,0.0,0.5688324570655823,56.02415084838867,66.0,-20.57811546325684,-12064.857421875,167.6050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.2675514817237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565800666809082,0.5658066868782043,-5.988104021525942e-06,0.0,0.0002715307346079,0.0,0.0,37.290775299072266,0.0,0.0,0.0,0.3924368023872375,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040607571601,-2102.719482421875,304.1460876464844,0.6900838017463684,0.1463300734758377,0.133215919137001,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209316182881593,-694.7719116210938,304.1501159667969,0.5031700134277344,0.0608292408287525,0.0440032370388507,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326891422272,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042916536331177,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755113527178,-1913.61572265625,297.8554382324219,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688273906708,0.6887167096138,0.6887167096138,1.0,1.0,-1.068085789680481,0.4325129985809326,0.6355727314949036,0.1787940263748169,0.0,0.0,0.5783006548881531,58.05531311035156,69.0,-18.6968994140625,-12228.1875,174.65760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694790661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58256995677948,0.5825760364532471,-6.097493496781681e-06,0.0,0.0002734870067797,0.0,0.0,39.38120269775391,0.0,0.0,0.0,0.3985023200511932,4.0,0.0,1.0
