time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040607571601,-2102.719482421875,304.1460876464844,0.6900838017463684,0.1463300734758377,0.133215919137001,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209316182881593,-694.7719116210938,304.1501159667969,0.5031700134277344,0.0608292408287525,0.0440032370388507,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326891422272,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042916536331177,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755113527178,-1913.61572265625,297.8554382324219,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688273906708,0.6887167096138,0.6887167096138,1.0,1.0,-1.068085789680481,0.4325129985809326,0.6355727314949036,0.1787940263748169,0.0,0.0,0.5783006548881531,58.05531311035156,69.0,-18.6968994140625,-12228.1875,174.65760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694790661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58256995677948,0.5825760364532471,-6.097493496781681e-06,0.0,0.0002734870067797,0.0,0.0,39.38120269775391,0.0,0.0,0.0,0.3985023200511932,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374081969261,-2118.436767578125,304.14599609375,0.6865569353103638,0.1472168564796447,0.1340910047292709,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211809147149324,-699.0090942382812,304.149658203125,0.5003204941749573,0.0611369125545024,0.04423313960433,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221858024597,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012118816375732,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.005144340917468,-1904.4150390625,297.7997131347656,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884681582450867,0.6884681582450867,1.0,1.0,-1.0808771848678589,0.4379932284355163,0.6428840160369873,0.1814402043819427,0.0,0.0,0.5892512798309326,60.3183479309082,57.0,-16.513952255249023,-12406.40234375,182.5974273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026827692985535,0.6026890277862549,-6.234954980754992e-06,0.0,0.0002762030053418,0.0,0.0,42.01369094848633,0.0,0.0,0.0,0.4059190154075622,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374081969261,-2118.436767578125,304.14599609375,0.6865569353103638,0.1472168564796447,0.1340910047292709,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211809147149324,-699.0090942382812,304.149658203125,0.5003204941749573,0.0611369125545024,0.04423313960433,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221858024597,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012118816375732,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.005144340917468,-1904.4150390625,297.7997131347656,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884681582450867,0.6884681582450867,1.0,1.0,-1.0808771848678589,0.4379932284355163,0.6428840160369873,0.1814402043819427,0.0,0.0,0.5892512798309326,60.3183479309082,57.0,-16.513952255249023,-12406.40234375,182.5974273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026827692985535,0.6026890277862549,-6.234954980754992e-06,0.0,0.0002762030053418,0.0,0.0,42.01369094848633,0.0,0.0,0.0,0.4059190154075622,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841483950614,-2130.39208984375,304.1462707519531,0.6894732713699341,0.14815254509449,0.1348912715911865,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217707362025976,-708.5173950195312,304.1487731933594,0.5039321780204773,0.0622264556586742,0.0448534861207008,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983720481395721,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.3751220703125,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881464123725891,0.6881464123725891,1.0,1.0,-1.0793081521987915,0.4370287954807281,0.642279326915741,0.1816431730985641,0.0,0.0,0.5992915630340576,59.70555877685547,45.0,11.948192596435549,-12492.705078125,180.99806213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242878437042236,0.6242942214012146,-6.394898264261428e-06,0.0,0.0002795390319079,0.0,0.0,45.02608489990234,0.0,0.0,0.0,0.414034366607666,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841483950614,-2130.39208984375,304.1462707519531,0.6894732713699341,0.14815254509449,0.1348912715911865,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217707362025976,-708.5173950195312,304.1487731933594,0.5039321780204773,0.0622264556586742,0.0448534861207008,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983720481395721,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.3751220703125,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881464123725891,0.6881464123725891,1.0,1.0,-1.0793081521987915,0.4370287954807281,0.642279326915741,0.1816431730985641,0.0,0.0,0.5992915630340576,59.70555877685547,45.0,11.948192596435549,-12492.705078125,180.99806213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242878437042236,0.6242942214012146,-6.394898264261428e-06,0.0,0.0002795390319079,0.0,0.0,45.02608489990234,0.0,0.0,0.0,0.414034366607666,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916623845696449,-2136.83349609375,304.1468811035156,0.698237955570221,0.1491705179214477,0.135675624012947,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220916867256164,-713.2015380859375,304.1487121582031,0.5112966895103455,0.0626812279224395,0.0452773235738277,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990288317203522,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382209010422,-1866.483154296875,297.7211303710937,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.2576075792312622,0.6878246665000916,0.6878246665000916,1.0,1.0,-1.0646638870239258,0.4302154183387756,0.6344485282897949,0.1796381324529647,0.0,0.0,0.6021041870117188,56.623477935791016,48.0,46.09757995605469,-12446.2724609375,171.06149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787069380283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635654628276825,0.6356611251831055,-6.504650173155824e-06,0.0,0.0002828521246556,0.0,0.0,46.80898284912109,0.0,0.0,0.0,0.4185629785060882,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916623845696449,-2136.83349609375,304.1468811035156,0.698237955570221,0.1491705179214477,0.135675624012947,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220916867256164,-713.2015380859375,304.1487121582031,0.5112966895103455,0.0626812279224395,0.0452773235738277,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990288317203522,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382209010422,-1866.483154296875,297.7211303710937,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.2576075792312622,0.6878246665000916,0.6878246665000916,1.0,1.0,-1.0646638870239258,0.4302154183387756,0.6344485282897949,0.1796381324529647,0.0,0.0,0.6021041870117188,56.623477935791016,48.0,46.09757995605469,-12446.2724609375,171.06149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787069380283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635654628276825,0.6356611251831055,-6.504650173155824e-06,0.0,0.0002828521246556,0.0,0.0,46.80898284912109,0.0,0.0,0.0,0.4185629785060882,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918526649475097,-2140.035888671875,304.1470947265625,0.7019110918045044,0.1497015804052353,0.136107251048088,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220037549734115,-711.539794921875,304.14910888671875,0.5134286880493164,0.0627059713006019,0.0452471412718296,293.1675109863281,297.1499938964844,293.1499938964844,0.353473424911499,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005812644958496,0.4180525839328766,293.2969665527344,297.1499938964844,293.1499938964844,0.0050084735266864,-1855.0848388671875,297.70880126953125,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.255761057138443,0.6876637935638428,0.6876637935638428,1.0,1.0,-1.0589720010757446,0.4275440573692322,0.6314279437065125,0.1789048165082931,0.0,0.0,0.6008861660957336,55.46498107910156,48.0,50.85832977294922,-12415.697265625,167.33392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.533203125,18000.0,0.0,0.0,0.2801190018653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359986066818237,0.6360051035881042,-6.521672275994206e-06,0.0,0.0002842851681634,0.0,0.0,46.94255828857422,0.0,0.0,0.0,0.4188310503959656,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921246036887168,-2144.905517578125,304.1471252441406,0.7047402262687683,0.1502428352832794,0.1365599185228347,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220552068203687,-712.2008666992188,304.149169921875,0.5154098868370056,0.0629730150103569,0.0453367754817009,293.15869140625,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020889043807983,0.4146910309791565,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819303676486,-1845.3323974609373,297.6932983398437,0.4748644828796386,0.050000000745058,0.2335796952247619,291.14947509765625,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544158399105072,0.6876176595687866,0.6876176595687866,1.0,1.0,-1.0553836822509766,0.4258286654949188,0.6295549869537354,0.1785864681005478,0.0,0.0,0.5993901491165161,54.68248748779297,51.0,40.16701126098633,-12391.9677734375,164.90756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813612222671509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338465213775635,0.6338530778884888,-6.515408131235745e-06,0.0,0.0002855458587873,0.0,0.0,46.68479537963867,0.0,0.0,0.0,0.418150782585144,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928753167390823,-2158.83154296875,304.1468200683594,0.7087543606758118,0.1513663232326507,0.1375247538089752,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225288327783346,-719.603271484375,304.1486511230469,0.5194383263587952,0.0638084560632705,0.0458349697291851,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047262907028198,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049384916201233,-1830.398681640625,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.253075510263443,0.6875254511833191,0.6875254511833191,1.0,1.0,-1.0523892641067505,0.4242633581161499,0.6281259059906006,0.1786744594573974,0.0,0.0,0.5976459980010986,53.8303337097168,54.0,14.346613883972168,-12386.822265625,162.5371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833616435527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62969970703125,0.6297062039375305,-6.485965514002601e-06,0.0,0.0002875760546885,0.0,0.0,46.091453552246094,0.0,0.0,0.0,0.4166402518749237,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928753167390823,-2158.83154296875,304.1468200683594,0.7087543606758118,0.1513663232326507,0.1375247538089752,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225288327783346,-719.603271484375,304.1486511230469,0.5194383263587952,0.0638084560632705,0.0458349697291851,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047262907028198,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049384916201233,-1830.398681640625,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.253075510263443,0.6875254511833191,0.6875254511833191,1.0,1.0,-1.0523892641067505,0.4242633581161499,0.6281259059906006,0.1786744594573974,0.0,0.0,0.5976459980010986,53.8303337097168,54.0,14.346613883972168,-12386.822265625,162.5371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833616435527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62969970703125,0.6297062039375305,-6.485965514002601e-06,0.0,0.0002875760546885,0.0,0.0,46.091453552246094,0.0,0.0,0.0,0.4166402518749237,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.093776024878025,-2175.727783203125,304.1463928222656,0.7108556628227234,0.1525347679853439,0.1385607719421386,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262890785932,-730.4821166992188,304.1479187011719,0.5226872563362122,0.0648220852017402,0.046515304595232,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066497921943665,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023572355508,-1818.648681640625,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532235980033874,0.6874332427978516,0.6874332427978516,1.0,1.0,-1.0538816452026367,0.4247000813484192,0.6291815638542175,0.179518461227417,0.0,0.0,0.5972967743873596,53.761863708496094,57.0,-3.0433270931243896,-12432.388671875,162.8330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848744690418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278650164604187,0.6278715133666992,-6.467551884270506e-06,0.0,0.0002891113690566,0.0,0.0,45.79973983764648,0.0,0.0,0.0,0.4159068465232849,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.093776024878025,-2175.727783203125,304.1463928222656,0.7108556628227234,0.1525347679853439,0.1385607719421386,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262890785932,-730.4821166992188,304.1479187011719,0.5226872563362122,0.0648220852017402,0.046515304595232,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066497921943665,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023572355508,-1818.648681640625,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532235980033874,0.6874332427978516,0.6874332427978516,1.0,1.0,-1.0538816452026367,0.4247000813484192,0.6291815638542175,0.179518461227417,0.0,0.0,0.5972967743873596,53.761863708496094,57.0,-3.0433270931243896,-12432.388671875,162.8330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848744690418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278650164604187,0.6278715133666992,-6.467551884270506e-06,0.0,0.0002891113690566,0.0,0.0,45.79973983764648,0.0,0.0,0.0,0.4159068465232849,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947741568088531,-2194.52685546875,304.1459350585937,0.7114390730857849,0.1537285447120666,0.139645829796791,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240645576268434,-743.3468627929688,304.147216796875,0.5250417590141296,0.065949335694313,0.0472974181175231,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077394247055054,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.004870890174061,-1808.889892578125,297.560546875,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.2545573115348816,0.6872961521148682,0.6872961521148682,1.0,1.0,-1.0589118003845217,0.4267105758190155,0.6322012543678284,0.1809355318546295,0.0,0.0,0.5988645553588867,54.31934356689453,60.0,-13.617291450500488,-12519.6357421875,165.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861180603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294227838516235,0.629429280757904,-6.472195309470408e-06,0.0,0.0002903734566643,0.0,0.0,45.984649658203125,0.0,0.0,0.0,0.4164399206638336,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947741568088531,-2194.52685546875,304.1459350585937,0.7114390730857849,0.1537285447120666,0.139645829796791,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240645576268434,-743.3468627929688,304.147216796875,0.5250417590141296,0.065949335694313,0.0472974181175231,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077394247055054,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.004870890174061,-1808.889892578125,297.560546875,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.2545573115348816,0.6872961521148682,0.6872961521148682,1.0,1.0,-1.0589118003845217,0.4267105758190155,0.6322012543678284,0.1809355318546295,0.0,0.0,0.5988645553588867,54.31934356689453,60.0,-13.617291450500488,-12519.6357421875,165.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861180603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294227838516235,0.629429280757904,-6.472195309470408e-06,0.0,0.0002903734566643,0.0,0.0,45.984649658203125,0.0,0.0,0.0,0.4164399206638336,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958272516727447,-2214.37255859375,304.1455383300781,0.7108423709869385,0.1549312323331833,0.140760064125061,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303540378808,-757.8494873046875,304.14654541015625,0.5266988277435303,0.0671846121549606,0.0481703877449035,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079613924026489,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424173146486,-1800.3323974609375,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.2568300664424896,0.6871590614318848,0.6871590614318848,1.0,1.0,-1.0667463541030884,0.429982990026474,0.636763334274292,0.1828074902296066,0.0,0.0,0.602556049823761,55.38056945800781,63.0,-19.00340843200684,-12641.91796875,169.41046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873309850692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351224780082703,0.6351290345191956,-6.507297257485334e-06,0.0,0.0002916044322773,0.0,0.0,46.769439697265625,0.0,0.0,0.0,0.4185470342636108,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958272516727447,-2214.37255859375,304.1455383300781,0.7108423709869385,0.1549312323331833,0.140760064125061,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303540378808,-757.8494873046875,304.14654541015625,0.5266988277435303,0.0671846121549606,0.0481703877449035,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079613924026489,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424173146486,-1800.3323974609375,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.2568300664424896,0.6871590614318848,0.6871590614318848,1.0,1.0,-1.0667463541030884,0.429982990026474,0.636763334274292,0.1828074902296066,0.0,0.0,0.602556049823761,55.38056945800781,63.0,-19.00340843200684,-12641.91796875,169.41046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873309850692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351224780082703,0.6351290345191956,-6.507297257485334e-06,0.0,0.0002916044322773,0.0,0.0,46.769439697265625,0.0,0.0,0.0,0.4185470342636108,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963649079203605,-2224.49755859375,304.1453552246094,0.710180401802063,0.1555315107107162,0.1413229554891586,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255557652562856,-765.6007690429688,304.1462097167969,0.5273126363754272,0.067834548652172,0.0486358888447284,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077469348907471,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289285041391,-1796.3336181640625,297.4864807128906,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7026062011719,291.1199035644531,1.0,0.2582557797431946,0.6870905160903931,0.6870905160903931,1.0,1.0,-1.071526050567627,0.4320095777511596,0.6395164728164673,0.183881789445877,0.0,0.0,0.6052074432373047,56.07070541381836,63.0,-20.34212112426757,-12713.97265625,172.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879970669746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396065354347229,0.6396130323410034,-6.537421995744808e-06,0.0,0.0002922803978435,0.0,0.0,47.40710067749024,0.0,0.0,0.0,0.4202323257923126,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969057977199554,-2234.6748046875,304.1452331542969,0.7093114852905273,0.1561293601989746,0.1418874561786651,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261053666472435,-773.6107788085938,304.1459045410156,0.5278016924858093,0.0685017630457878,0.0491169728338718,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.99169921875,304.1373291015625,0.9990000128746032,0.5073193311691284,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048158066347241,-1792.4580078125,297.46148681640625,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.7033386230469,291.1122436523437,1.0,0.2598443925380707,0.6869627833366394,0.6869627833366394,1.0,1.0,-1.076789379119873,0.434242308139801,0.6425470113754272,0.1850189715623855,0.0,0.0,0.6083787083625793,56.85349655151367,66.0,-20.948673248291016,-12791.978515625,175.01959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0234375,18000.0,0.0,0.0,0.2887376546859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451826095581055,0.6451891660690308,-6.576272880920442e-06,0.0,0.0002930320333689,0.0,0.0,48.21551513671875,0.0,0.0,0.0,0.4223465323448181,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.097988024353981,-2254.99951171875,304.14501953125,0.7070450782775879,0.1573145389556884,0.1430165916681289,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169560194015,-790.3490600585938,304.1454162597656,0.5284668207168579,0.0698814243078231,0.0501191355288028,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058376789093018,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.8931884765625,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634357810020447,0.6867073774337769,0.6867073774337769,1.0,1.0,-1.0885424613952637,0.4392672479152679,0.6492752432823181,0.1874835044145584,0.0,0.0,0.6161828637123108,58.66371154785156,69.0,-20.74597549438477,-12963.158203125,181.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595170497894287,0.6595237255096436,-6.680636943201535e-06,0.0,0.000294853496598,0.0,0.0,50.358734130859375,0.0,0.0,0.0,0.4278504848480224,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.097988024353981,-2254.99951171875,304.14501953125,0.7070450782775879,0.1573145389556884,0.1430165916681289,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169560194015,-790.3490600585938,304.1454162597656,0.5284668207168579,0.0698814243078231,0.0501191355288028,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058376789093018,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.8931884765625,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634357810020447,0.6867073774337769,0.6867073774337769,1.0,1.0,-1.0885424613952637,0.4392672479152679,0.6492752432823181,0.1874835044145584,0.0,0.0,0.6161828637123108,58.66371154785156,69.0,-20.74597549438477,-12963.158203125,181.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595170497894287,0.6595237255096436,-6.680636943201535e-06,0.0,0.000294853496598,0.0,0.0,50.358734130859375,0.0,0.0,0.0,0.4278504848480224,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646257996559,-2275.164794921875,304.1448974609375,0.7042705416679382,0.1584826111793518,0.1441406011581421,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301027327775,-809.105224609375,304.1452331542969,0.5292166471481323,0.0716117769479751,0.051260057836771,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.5033537745475769,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047652875073254,-1777.45947265625,297.3614501953125,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674735486507416,0.6864519119262695,0.6864519119262695,1.0,1.0,-1.1016881465911863,0.444934993982315,0.6567531228065491,0.1901622712612152,0.0,0.0,0.6258319020271301,60.74649810791016,57.0,-19.8371696472168,-13151.3564453125,189.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677937924861908,0.6779447197914124,-6.821129318268504e-06,0.0,0.0002972178626805,0.0,0.0,53.23540496826172,0.0,0.0,0.0,0.4350389242172241,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646257996559,-2275.164794921875,304.1448974609375,0.7042705416679382,0.1584826111793518,0.1441406011581421,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301027327775,-809.105224609375,304.1452331542969,0.5292166471481323,0.0716117769479751,0.051260057836771,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.5033537745475769,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047652875073254,-1777.45947265625,297.3614501953125,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674735486507416,0.6864519119262695,0.6864519119262695,1.0,1.0,-1.1016881465911863,0.444934993982315,0.6567531228065491,0.1901622712612152,0.0,0.0,0.6258319020271301,60.74649810791016,57.0,-19.8371696472168,-13151.3564453125,189.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677937924861908,0.6779447197914124,-6.821129318268504e-06,0.0,0.0002972178626805,0.0,0.0,53.23540496826172,0.0,0.0,0.0,0.4350389242172241,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346077442169,-2291.17333984375,304.1451721191406,0.7079351544380188,0.1596824824810028,0.145175501704216,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0326634831726551,-852.0746459960938,304.1388854980469,0.537813127040863,0.0740934088826179,0.0529186055064201,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010373592376709,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.7508544921875,297.31939697265625,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.265889972448349,0.6861022114753723,0.6861022114753723,1.0,1.0,-1.100732445716858,0.444189965724945,0.6565424799919128,0.1905993521213531,0.0,0.0,0.6349226832389832,59.97520446777344,45.0,9.105375289916992,-13240.875,188.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986346244812012,0.6986416578292847,-6.991827376623405e-06,0.0,0.0003000501601491,0.0,0.0,56.66469955444336,0.0,0.0,0.0,0.4432239830493927,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346077442169,-2291.17333984375,304.1451721191406,0.7079351544380188,0.1596824824810028,0.145175501704216,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0326634831726551,-852.0746459960938,304.1388854980469,0.537813127040863,0.0740934088826179,0.0529186055064201,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010373592376709,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.7508544921875,297.31939697265625,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.265889972448349,0.6861022114753723,0.6861022114753723,1.0,1.0,-1.100732445716858,0.444189965724945,0.6565424799919128,0.1905993521213531,0.0,0.0,0.6349226832389832,59.97520446777344,45.0,9.105375289916992,-13240.875,188.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986346244812012,0.6986416578292847,-6.991827376623405e-06,0.0,0.0003000501601491,0.0,0.0,56.66469955444336,0.0,0.0,0.0,0.4432239830493927,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004751101136207,-2300.493408203125,304.1458740234375,0.7169879674911499,0.1609435528516769,0.1461784690618515,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714670479297638,0.050000000745058,0.0493048354983329,293.11083984375,297.1499938964844,293.1499938964844,0.0318518094718456,-852.0590209960938,304.143310546875,0.5500051975250244,0.0756585150957107,0.0541520193219184,293.16046142578125,297.1499938964844,293.1499938964844,0.3578684031963348,-6649.20654296875,304.1636657714844,0.9990000128746032,0.5024369359016418,0.4219111800193786,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758372336626,-1744.287353515625,297.29754638671875,0.4714670479297638,0.050000000745058,0.2338809072971344,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,293.6781005859375,291.1267395019531,1.0,0.2600661814212799,0.6857524514198303,0.6857524514198303,1.0,1.0,-1.086619257926941,0.4374969601631164,0.6491223573684692,0.1889265924692154,0.0,0.0,0.6365329027175903,56.77853775024414,48.0,46.64529037475586,-13192.0791015625,177.7884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.73046875,18000.0,0.0,0.0,0.2983086109161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086785435676575,0.7086856365203857,-7.103427833499154e-06,0.0,0.0003027453203685,0.0,0.0,58.56013488769531,0.0,0.0,0.0,0.4474176168441772,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004751101136207,-2300.493408203125,304.1458740234375,0.7169879674911499,0.1609435528516769,0.1461784690618515,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714670479297638,0.050000000745058,0.0493048354983329,293.11083984375,297.1499938964844,293.1499938964844,0.0318518094718456,-852.0590209960938,304.143310546875,0.5500051975250244,0.0756585150957107,0.0541520193219184,293.16046142578125,297.1499938964844,293.1499938964844,0.3578684031963348,-6649.20654296875,304.1636657714844,0.9990000128746032,0.5024369359016418,0.4219111800193786,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758372336626,-1744.287353515625,297.29754638671875,0.4714670479297638,0.050000000745058,0.2338809072971344,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,293.6781005859375,291.1267395019531,1.0,0.2600661814212799,0.6857524514198303,0.6857524514198303,1.0,1.0,-1.086619257926941,0.4374969601631164,0.6491223573684692,0.1889265924692154,0.0,0.0,0.6365329027175903,56.77853775024414,48.0,46.64529037475586,-13192.0791015625,177.7884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.73046875,18000.0,0.0,0.0,0.2983086109161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086785435676575,0.7086856365203857,-7.103427833499154e-06,0.0,0.0003027453203685,0.0,0.0,58.56013488769531,0.0,0.0,0.0,0.4474176168441772,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007300540804863,-2304.811767578125,304.1461486816406,0.7205988168716431,0.1615868210792541,0.1467119604349136,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738839268684387,0.050000000745058,0.04925974085927,293.11151123046875,297.1499938964844,293.1499938964844,0.0320916809141635,-854.9346923828125,304.1440734863281,0.5539643168449402,0.0760223940014839,0.0544286407530307,293.149169921875,297.1499938964844,293.1499938964844,0.3520815074443817,-6560.90283203125,304.1716003417969,0.9990000128746032,0.504523515701294,0.41681107878685,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500549651682,-1733.942626953125,297.2900085449219,0.4738839268684387,0.050000000745058,0.2336670011281967,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1309509277344,293.6499938964844,291.1496276855469,1.0,0.2581973075866699,0.6855776309967041,0.6855776309967041,1.0,1.0,-1.0811549425125122,0.4348858296871185,0.6462691426277161,0.1883084923028946,0.0,0.0,0.6345150470733643,55.57914733886719,48.0,52.73554229736328,-13159.7958984375,173.96194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760192871094,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.2993865311145782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077505588531494,0.7077576518058777,-7.112335424608318e-06,0.0,0.0003038392751477,0.0,0.0,58.506797790527344,0.0,0.0,0.0,0.4471729695796966,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010680496692657,-2310.810546875,304.146240234375,0.723361611366272,0.1622338891029358,0.1472611427307129,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4755062758922577,0.050000000745058,0.0492288805544376,293.11065673828125,297.1499938964844,293.1499938964844,0.0324319712817668,-859.2271118164062,304.14453125,0.5573364496231079,0.0766761153936386,0.0547630861401557,293.1388854980469,297.1499938964844,293.1499938964844,0.3480177223682403,-6499.64306640625,304.17498779296875,0.9990000128746032,0.5065551400184631,0.4132852852344513,293.27691650390625,297.1499938964844,293.1499938964844,0.0046270475722849,-1725.09716796875,297.2789306640625,0.4755062758922577,0.050000000745058,0.2335206121206283,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241760253906,291.1632385253906,1.0,0.2568355798721313,0.6855226159095764,0.6855226159095764,1.0,1.0,-1.0777699947357178,0.4332374036312103,0.6445325613021851,0.1880680322647094,0.0,0.0,0.632146418094635,54.76513671875,51.0,42.94541931152344,-13133.591796875,171.4777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989990234375,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.431640625,18000.0,0.0,0.0,0.3002835810184479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039220333099365,0.70392906665802,-7.091958195815096e-06,0.0,0.0003047496720682,0.0,0.0,57.92208480834961,0.0,0.0,0.0,0.4457821547985077,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625514745712,-2327.18408203125,304.14599609375,0.7273273468017578,0.1635520309209823,0.148402914404869,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773440361022949,0.050000000745058,0.0491934642195701,293.1069030761719,297.1499938964844,293.1499938964844,0.0337308906018734,-876.0697631835938,304.1441650390625,0.5642939805984497,0.0784295350313186,0.0558744817972183,293.12261962890625,297.1499938964844,293.1499938964844,0.343324214220047,-6430.875,304.1742858886719,0.9990000128746032,0.5101460814476013,0.4092026650905609,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900656841695,-1711.86328125,297.246337890625,0.4773440361022949,0.050000000745058,0.2333526164293289,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5835266113281,291.1703491210937,1.0,0.2554801404476166,0.685412585735321,0.685412585735321,1.0,1.0,-1.0753281116485596,0.4319036900997162,0.6434244513511658,0.1882646083831787,0.0,0.0,0.6285741329193115,53.85338592529297,54.0,15.539438247680664,-13120.2841796875,169.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.306640625,18000.0,0.0,0.0,0.3015772402286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957777738571167,0.6957848072052002,-7.026777893770486e-06,0.0,0.0003060625458601,0.0,0.0,56.5527229309082,0.0,0.0,0.0,0.4426127970218658,4.0,0.0,1.0
