time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625514745712,-2327.18408203125,304.14599609375,0.7273273468017578,0.1635520309209823,0.148402914404869,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773440361022949,0.050000000745058,0.0491934642195701,293.1069030761719,297.1499938964844,293.1499938964844,0.0337308906018734,-876.0697631835938,304.1441650390625,0.5642939805984497,0.0784295350313186,0.0558744817972183,293.12261962890625,297.1499938964844,293.1499938964844,0.343324214220047,-6430.875,304.1742858886719,0.9990000128746032,0.5101460814476013,0.4092026650905609,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900656841695,-1711.86328125,297.246337890625,0.4773440361022949,0.050000000745058,0.2333526164293289,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5835266113281,291.1703491210937,1.0,0.2554801404476166,0.685412585735321,0.685412585735321,1.0,1.0,-1.0753281116485596,0.4319036900997162,0.6434244513511658,0.1882646083831787,0.0,0.0,0.6285741329193115,53.85338592529297,54.0,15.539438247680664,-13120.2841796875,169.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.306640625,18000.0,0.0,0.0,0.3015772402286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957777738571167,0.6957848072052002,-7.026777893770486e-06,0.0,0.0003060625458601,0.0,0.0,56.5527229309082,0.0,0.0,0.0,0.4426127970218658,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030286625027656,-2346.914794921875,304.1455383300781,0.7295171618461609,0.1648962646722793,0.149598479270935,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776577949523926,0.050000000745058,0.0491873621940612,293.1026306152344,297.1499938964844,293.1499938964844,0.0353794805705547,-897.4108276367188,304.14337158203125,0.5701971650123596,0.080387644469738,0.0572132356464862,293.1123046875,297.1499938964844,293.1499938964844,0.342346042394638,-6419.41015625,304.167724609375,0.9990000128746032,0.5129391551017761,0.4084969162940979,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604328624904,-1702.0499267578125,297.2071533203125,0.4776577949523926,0.050000000745058,0.2333236783742904,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556358575820923,0.6853025555610657,0.6853025555610657,1.0,1.0,-1.0774794816970823,0.4326523840427398,0.6448271870613098,0.1891638785600662,0.0,0.0,0.6268155574798584,53.736793518066406,57.0,-4.904784202575684,-13157.7626953125,169.50852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.873046875,18000.0,0.0,0.0,0.3023861348628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690427303314209,0.6904342770576477,-6.975760697969236e-06,0.0,0.0003068834776058,0.0,0.0,55.612525939941406,0.0,0.0,0.0,0.4404424428939819,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030286625027656,-2346.914794921875,304.1455383300781,0.7295171618461609,0.1648962646722793,0.149598479270935,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776577949523926,0.050000000745058,0.0491873621940612,293.1026306152344,297.1499938964844,293.1499938964844,0.0353794805705547,-897.4108276367188,304.14337158203125,0.5701971650123596,0.080387644469738,0.0572132356464862,293.1123046875,297.1499938964844,293.1499938964844,0.342346042394638,-6419.41015625,304.167724609375,0.9990000128746032,0.5129391551017761,0.4084969162940979,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604328624904,-1702.0499267578125,297.2071533203125,0.4776577949523926,0.050000000745058,0.2333236783742904,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556358575820923,0.6853025555610657,0.6853025555610657,1.0,1.0,-1.0774794816970823,0.4326523840427398,0.6448271870613098,0.1891638785600662,0.0,0.0,0.6268155574798584,53.736793518066406,57.0,-4.904784202575684,-13157.7626953125,169.50852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.873046875,18000.0,0.0,0.0,0.3023861348628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690427303314209,0.6904342770576477,-6.975760697969236e-06,0.0,0.0003068834776058,0.0,0.0,55.612525939941406,0.0,0.0,0.0,0.4404424428939819,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041986867785453,-2368.627685546875,304.14508056640625,0.73024582862854,0.1662474125623703,0.1508272290229797,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767552316188812,0.050000000745058,0.0492048114538192,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876470744609,-920.6892700195312,304.1425476074219,0.5747635960578918,0.0824240669608116,0.0586384013295173,293.1077575683594,297.1499938964844,293.1499938964844,0.3443654775619507,-6453.4267578125,304.1584167480469,0.9990000128746032,0.5148279666900635,0.4105197489261627,293.269775390625,297.1499938964844,293.1499938964844,0.00453537190333,-1694.302490234375,297.1641540527344,0.4767552316188812,0.050000000745058,0.2334064394235611,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569949030876159,0.6851375102996826,0.6851375102996826,1.0,1.0,-1.0832120180130005,0.435016930103302,0.6481950879096985,0.1905861049890518,0.0,0.0,0.6274637579917908,54.25774383544922,60.0,-17.315959930419922,-13238.666015625,172.13211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453369140625,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.3029661476612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895834803581238,0.6895903944969177,-6.958693575143116e-06,0.0,0.0003074721316806,0.0,0.0,55.4087028503418,0.0,0.0,0.0,0.4400312006473541,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041986867785453,-2368.627685546875,304.14508056640625,0.73024582862854,0.1662474125623703,0.1508272290229797,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767552316188812,0.050000000745058,0.0492048114538192,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876470744609,-920.6892700195312,304.1425476074219,0.5747635960578918,0.0824240669608116,0.0586384013295173,293.1077575683594,297.1499938964844,293.1499938964844,0.3443654775619507,-6453.4267578125,304.1584167480469,0.9990000128746032,0.5148279666900635,0.4105197489261627,293.269775390625,297.1499938964844,293.1499938964844,0.00453537190333,-1694.302490234375,297.1641540527344,0.4767552316188812,0.050000000745058,0.2334064394235611,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569949030876159,0.6851375102996826,0.6851375102996826,1.0,1.0,-1.0832120180130005,0.435016930103302,0.6481950879096985,0.1905861049890518,0.0,0.0,0.6274637579917908,54.25774383544922,60.0,-17.315959930419922,-13238.666015625,172.13211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453369140625,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.3029661476612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895834803581238,0.6895903944969177,-6.958693575143116e-06,0.0,0.0003074721316806,0.0,0.0,55.4087028503418,0.0,0.0,0.0,0.4400312006473541,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165884852409,-2391.20703125,304.1446838378906,0.7297989130020142,0.1675863862037658,0.1520672291517257,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748509228229522,0.050000000745058,0.0492413155734539,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857718884944,-945.007080078125,304.1418762207031,0.5781503319740295,0.0844997242093086,0.0601103045046329,293.1083984375,297.1499938964844,293.1499938964844,0.3487733006477356,-6523.0,304.14825439453125,0.9990000128746032,0.5157763361930847,0.4147180616855621,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130248181521,-1687.6976318359375,297.1192626953125,0.4748509228229522,0.050000000745058,0.2335795909166336,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593077421188354,0.6849724650382996,0.6849724650382996,1.0,1.0,-1.091756820678711,0.4386679828166961,0.6530888676643372,0.1924189031124115,0.0,0.0,0.6306808590888977,55.29401779174805,63.0,-23.19072914123535,-13355.791015625,176.56658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.3035864233970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940416693687439,0.6940486431121826,-6.984646006458206e-06,0.0,0.0003081016184296,0.0,0.0,56.085716247558594,0.0,0.0,0.0,0.4417210817337036,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165884852409,-2391.20703125,304.1446838378906,0.7297989130020142,0.1675863862037658,0.1520672291517257,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748509228229522,0.050000000745058,0.0492413155734539,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857718884944,-945.007080078125,304.1418762207031,0.5781503319740295,0.0844997242093086,0.0601103045046329,293.1083984375,297.1499938964844,293.1499938964844,0.3487733006477356,-6523.0,304.14825439453125,0.9990000128746032,0.5157763361930847,0.4147180616855621,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130248181521,-1687.6976318359375,297.1192626953125,0.4748509228229522,0.050000000745058,0.2335795909166336,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593077421188354,0.6849724650382996,0.6849724650382996,1.0,1.0,-1.091756820678711,0.4386679828166961,0.6530888676643372,0.1924189031124115,0.0,0.0,0.6306808590888977,55.29401779174805,63.0,-23.19072914123535,-13355.791015625,176.56658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.3035864233970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940416693687439,0.6940486431121826,-6.984646006458206e-06,0.0,0.0003081016184296,0.0,0.0,56.085716247558594,0.0,0.0,0.0,0.4417210817337036,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060310527682304,-2402.577880859375,304.14453125,0.7292152047157288,0.1682466119527816,0.1526858061552047,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735678732395172,0.050000000745058,0.0492656044661998,293.09295654296875,297.1499938964844,293.1499938964844,0.0400555543601512,-957.4007568359376,304.1416015625,0.5794682502746582,0.0855455473065376,0.0608575753867626,293.1104736328125,297.1499938964844,293.1499938964844,0.3517169654369354,-6568.5986328125,304.1432189941406,0.9990000128746032,0.5158972144126892,0.4174877405166626,293.2666931152344,297.1499938964844,293.1499938964844,0.004502500873059,-1684.6412353515625,297.09649658203125,0.4735678732395172,0.050000000745058,0.2336948066949844,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.54620361328125,291.123291015625,1.0,0.2607572674751282,0.6848899126052856,0.6848899126052856,1.0,1.0,-1.096887707710266,0.4408890008926391,0.655998706817627,0.1934574693441391,0.0,0.0,0.6332348585128784,55.975135803222656,63.0,-24.42414093017578,-13425.42578125,179.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,308.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.78515625,18000.0,0.0,0.0,0.3039905428886413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982977390289307,0.6983047127723694,-7.014748007350136e-06,0.0,0.0003085117496084,0.0,0.0,56.77051162719727,0.0,0.0,0.0,0.4433805346488952,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066441610455513,-2413.9052734375,304.1444091796875,0.7284312844276428,0.1688987910747528,0.1533010900020599,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720796644687652,0.050000000745058,0.0492934063076972,293.0912780761719,297.1499938964844,293.1499938964844,0.0410336777567863,-969.889404296875,304.141357421875,0.5805714130401611,0.0865941047668457,0.0616099648177623,293.11358642578125,297.1499938964844,293.1499938964844,0.3550802171230316,-6620.224609375,304.1383361816406,0.9990000128746032,0.515785813331604,0.420635461807251,293.265869140625,297.1499938964844,293.1499938964844,0.004492234904319,-1681.6676025390625,297.0736083984375,0.4720796644687652,0.050000000745058,0.23382668197155,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.55010986328125,291.11431884765625,1.0,0.2623718082904815,0.6847457885742188,0.6847457885742188,1.0,1.0,-1.1024987697601318,0.4433177411556244,0.6591809988021851,0.194547563791275,0.0,0.0,0.6363874077796936,56.7509651184082,66.0,-24.78473472595215,-13500.95703125,182.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.955078125,18000.0,0.0,0.0,0.3044946789741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038747668266296,0.7038818597793579,-7.056393769744318e-06,0.0,0.0003090233949478,0.0,0.0,57.6895866394043,0.0,0.0,0.0,0.4455781579017639,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078548803925514,-2436.213134765625,304.1442565917969,0.7263678312301636,0.1701751202344894,0.1545164734125137,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4685076177120209,0.050000000745058,0.0493582338094711,293.0882568359375,297.1499938964844,293.1499938964844,0.043002001941204,-995.012451171875,304.1409606933594,0.5822320580482483,0.0886936411261558,0.0631246864795684,293.12261962890625,297.1499938964844,293.1499938964844,0.36287322640419,-6738.49853515625,304.1292724609375,0.9990000128746032,0.5148822069168091,0.4278851449489593,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721104204654,-1675.79736328125,297.0279235839844,0.4685076177120209,0.050000000745058,0.2341342121362686,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660167813301086,0.6844574809074402,0.6844574809074402,1.0,1.0,-1.1149235963821411,0.4487352967262268,0.6661882400512695,0.1968860924243927,0.0,0.0,0.6443339586257935,58.550926208496094,69.0,-23.86958312988281,-13666.5859375,189.726791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.337890625,18000.0,0.0,0.0,0.3058937489986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187647223472595,0.7187719345092773,-7.173806352511747e-06,0.0,0.0003104432835243,0.0,0.0,60.2280502319336,0.0,0.0,0.0,0.4515229761600494,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078548803925514,-2436.213134765625,304.1442565917969,0.7263678312301636,0.1701751202344894,0.1545164734125137,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4685076177120209,0.050000000745058,0.0493582338094711,293.0882568359375,297.1499938964844,293.1499938964844,0.043002001941204,-995.012451171875,304.1409606933594,0.5822320580482483,0.0886936411261558,0.0631246864795684,293.12261962890625,297.1499938964844,293.1499938964844,0.36287322640419,-6738.49853515625,304.1292724609375,0.9990000128746032,0.5148822069168091,0.4278851449489593,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721104204654,-1675.79736328125,297.0279235839844,0.4685076177120209,0.050000000745058,0.2341342121362686,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660167813301086,0.6844574809074402,0.6844574809074402,1.0,1.0,-1.1149235963821411,0.4487352967262268,0.6661882400512695,0.1968860924243927,0.0,0.0,0.6443339586257935,58.550926208496094,69.0,-23.86958312988281,-13666.5859375,189.726791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.337890625,18000.0,0.0,0.0,0.3058937489986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187647223472595,0.7187719345092773,-7.173806352511747e-06,0.0,0.0003104432835243,0.0,0.0,60.2280502319336,0.0,0.0,0.0,0.4515229761600494,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090365648269653,-2457.9072265625,304.1441955566406,0.7237934470176697,0.1714101135730743,0.1557055562734604,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.464133471250534,0.050000000745058,0.0494334697723388,293.0848999023437,297.1499938964844,293.1499938964844,0.0450243987143039,-1020.864990234375,304.1405944824219,0.5834643840789795,0.0909365564584732,0.0646888092160224,293.1353759765625,297.1499938964844,293.1499938964844,0.3718280792236328,-6872.69140625,304.12127685546875,0.9990000128746032,0.5130034685134888,0.4361467659473419,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522038660943,-1669.9005126953125,296.9823608398437,0.464133471250534,0.050000000745058,0.2344910949468612,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108550786972,0.6841692328453064,0.6841692328453064,1.0,1.0,-1.1286625862121582,0.4547740519046783,0.6738885045051575,0.1993905156850814,0.0,0.0,0.6542913317680359,60.630767822265625,72.0,-21.97361946105957,-13847.4033203125,198.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.357421875,18000.0,0.0,0.0,0.307925671339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382951378822327,0.73830246925354,-7.335986538237194e-06,0.0,0.0003125054063275,0.0,0.0,63.713157653808594,0.0,0.0,0.0,0.459442526102066,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090365648269653,-2457.9072265625,304.1441955566406,0.7237934470176697,0.1714101135730743,0.1557055562734604,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.464133471250534,0.050000000745058,0.0494334697723388,293.0848999023437,297.1499938964844,293.1499938964844,0.0450243987143039,-1020.864990234375,304.1405944824219,0.5834643840789795,0.0909365564584732,0.0646888092160224,293.1353759765625,297.1499938964844,293.1499938964844,0.3718280792236328,-6872.69140625,304.12127685546875,0.9990000128746032,0.5130034685134888,0.4361467659473419,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522038660943,-1669.9005126953125,296.9823608398437,0.464133471250534,0.050000000745058,0.2344910949468612,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108550786972,0.6841692328453064,0.6841692328453064,1.0,1.0,-1.1286625862121582,0.4547740519046783,0.6738885045051575,0.1993905156850814,0.0,0.0,0.6542913317680359,60.630767822265625,72.0,-21.97361946105957,-13847.4033203125,198.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.357421875,18000.0,0.0,0.0,0.307925671339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382951378822327,0.73830246925354,-7.335986538237194e-06,0.0,0.0003125054063275,0.0,0.0,63.713157653808594,0.0,0.0,0.0,0.459442526102066,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102282181382179,-2479.72021484375,304.1441650390625,0.7209897637367249,0.1726907938718795,0.156911090016365,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.459197998046875,0.050000000745058,0.0495158620178699,293.0767517089844,297.1499938964844,293.1499938964844,0.0477439612150192,-1055.8018798828125,304.13916015625,0.5863353610038757,0.0942248776555061,0.0668351650238037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815616965293884,-7016.87646484375,304.1146850585937,0.9990000128746032,0.5096827745437622,0.4450185000896454,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337501749396,-1664.4349365234375,296.9382019042969,0.459197998046875,0.050000000745058,0.2348819226026535,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.06707763671875,1.0,0.2745505571365356,0.6837823987007141,0.6837823987007141,1.0,1.0,-1.1439015865325928,0.4615488350391388,0.6823527812957764,0.2019007205963134,0.0,0.0,0.6661275625228882,62.90728378295898,60.0,-20.89627265930176,-14044.2275390625,207.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68048095703125,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.693359375,18000.0,0.0,0.0,0.3106827139854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621392011642456,0.7621467709541321,-7.542912044300465e-06,0.0,0.0003153034485876,0.0,0.0,68.19091033935547,0.0,0.0,0.0,0.4692616164684295,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102282181382179,-2479.72021484375,304.1441650390625,0.7209897637367249,0.1726907938718795,0.156911090016365,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.459197998046875,0.050000000745058,0.0495158620178699,293.0767517089844,297.1499938964844,293.1499938964844,0.0477439612150192,-1055.8018798828125,304.13916015625,0.5863353610038757,0.0942248776555061,0.0668351650238037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815616965293884,-7016.87646484375,304.1146850585937,0.9990000128746032,0.5096827745437622,0.4450185000896454,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337501749396,-1664.4349365234375,296.9382019042969,0.459197998046875,0.050000000745058,0.2348819226026535,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.06707763671875,1.0,0.2745505571365356,0.6837823987007141,0.6837823987007141,1.0,1.0,-1.1439015865325928,0.4615488350391388,0.6823527812957764,0.2019007205963134,0.0,0.0,0.6661275625228882,62.90728378295898,60.0,-20.89627265930176,-14044.2275390625,207.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68048095703125,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.693359375,18000.0,0.0,0.0,0.3106827139854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621392011642456,0.7621467709541321,-7.542912044300465e-06,0.0,0.0003153034485876,0.0,0.0,68.19091033935547,0.0,0.0,0.0,0.4692616164684295,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112736612558364,-2498.54296875,304.1443786621094,0.7241734862327576,0.1741030663251876,0.1581214070320129,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607670605182647,0.050000000745058,0.0494891367852687,293.0672912597656,297.1499938964844,293.1499938964844,0.0509274415671825,-1096.857177734375,304.13751220703125,0.5965142846107483,0.0980059877038002,0.0694521591067314,293.1671142578125,297.1499938964844,293.1499938964844,0.3795226514339447,-6979.642578125,304.1304626464844,0.9990000128746032,0.5068169236183167,0.4421660900115967,293.26007080078125,297.1499938964844,293.1499938964844,0.004406095482409,-1654.632568359375,296.90484619140625,0.4607670605182647,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.273321270942688,0.6833955645561218,0.6833955645561218,1.0,1.0,-1.144896388053894,0.4619107544422149,0.6829856038093567,0.2019135057926178,0.0,0.0,0.6774700284004211,62.24239730834961,48.0,8.582344055175781,-14136.50390625,206.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17742.751953125,18000.0,0.0,0.0,0.3140359818935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886295914649963,0.7886373400688171,-7.789219125697855e-06,0.0,0.0003187066176906,0.0,0.0,73.49873352050781,0.0,0.0,0.0,0.4802962243556976,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112736612558364,-2498.54296875,304.1443786621094,0.7241734862327576,0.1741030663251876,0.1581214070320129,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607670605182647,0.050000000745058,0.0494891367852687,293.0672912597656,297.1499938964844,293.1499938964844,0.0509274415671825,-1096.857177734375,304.13751220703125,0.5965142846107483,0.0980059877038002,0.0694521591067314,293.1671142578125,297.1499938964844,293.1499938964844,0.3795226514339447,-6979.642578125,304.1304626464844,0.9990000128746032,0.5068169236183167,0.4421660900115967,293.26007080078125,297.1499938964844,293.1499938964844,0.004406095482409,-1654.632568359375,296.90484619140625,0.4607670605182647,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.273321270942688,0.6833955645561218,0.6833955645561218,1.0,1.0,-1.144896388053894,0.4619107544422149,0.6829856038093567,0.2019135057926178,0.0,0.0,0.6774700284004211,62.24239730834961,48.0,8.582344055175781,-14136.50390625,206.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17742.751953125,18000.0,0.0,0.0,0.3140359818935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886295914649963,0.7886373400688171,-7.789219125697855e-06,0.0,0.0003187066176906,0.0,0.0,73.49873352050781,0.0,0.0,0.0,0.4802962243556976,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116552427411079,-2505.125,304.14471435546875,0.7277973294258118,0.1748536825180053,0.1587345153093338,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.463784784078598,0.050000000745058,0.0494391731917858,293.0646057128906,297.1499938964844,293.1499938964844,0.0522506907582283,-1113.863037109375,304.13739013671875,0.6029577851295471,0.0995820835232734,0.0706183835864067,293.166259765625,297.1499938964844,293.1499938964844,0.3739941716194153,-6893.068359375,304.14410400390625,0.9990000128746032,0.5067636370658875,0.4367754459381103,293.2587585449219,297.1499938964844,293.1499938964844,0.0043866480700671,-1646.7794189453125,296.8979797363281,0.463784784078598,0.050000000745058,0.2345181405544281,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.2710496187210083,0.6832021474838257,0.6832021474838257,1.0,1.0,-1.1402196884155271,0.4597724378108978,0.6804472804069519,0.2009794265031814,0.0,0.0,0.6802985072135925,60.916839599609375,48.0,29.78253746032715,-14131.9912109375,202.3121490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115051269531,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.220703125,18000.0,0.0,0.0,0.3157351016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983840107917786,0.7983919382095337,-7.894864211266395e-06,0.0,0.0003204309905413,0.0,0.0,75.62135314941406,0.0,0.0,0.0,0.4844524562358856,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119868382811546,-2510.70947265625,304.14508056640625,0.7325762510299683,0.1756314188241958,0.1593548059463501,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677991867065429,0.050000000745058,0.0493706203997135,293.0640563964844,297.1499938964844,293.1499938964844,0.0532447732985019,-1126.5579833984375,304.13787841796875,0.6095900535583496,0.1007759645581245,0.0715416148304939,293.1595153808594,297.1499938964844,293.1499938964844,0.3660983741283417,-6771.123046875,304.1595458984375,0.9990000128746032,0.5078801512718201,0.4292687773704529,293.2572326660156,297.1499938964844,293.1499938964844,0.0043648378923535,-1637.740966796875,296.89520263671875,0.4677991867065429,0.050000000745058,0.2341929674148559,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.2678240239620209,0.6830386519432068,0.6830386519432068,1.0,1.0,-1.1325918436050415,0.4563231766223907,0.6762686967849731,0.1995152086019516,0.0,0.0,0.6810721755027771,59.08340072631836,51.0,47.82386016845703,-14094.015625,196.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48358154296875,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.84375,18000.0,0.0,0.0,0.3173228204250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041151762008667,0.8041231632232666,-7.967284545884468e-06,0.0,0.0003220423241145,0.0,0.0,76.9603500366211,0.0,0.0,0.0,0.4869657754898071,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127657890319824,-2524.068359375,304.1453857421875,0.7388424873352051,0.1772199869155883,0.1607018411159515,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718334376811981,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544053800404071,-1141.199951171875,304.1399841308594,0.6169307827949524,0.1022252812981605,0.0726868361234664,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744327545166,-6628.1171875,304.1715087890625,0.9990000128746032,0.5121980905532837,0.4211481809616089,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273381888866,-1622.0789794921875,296.890625,0.4718334376811981,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649020850658417,0.682711660861969,0.682711660861969,1.0,1.0,-1.125328779220581,0.4531722068786621,0.6721565127372742,0.1975380182266235,0.0,0.0,0.6782599687576294,57.13478469848633,54.0,47.05474472045898,-14051.4326171875,190.2745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853210449219,308.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.319989264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036692142486572,0.8036772012710571,-7.996750355232507e-06,0.0,0.0003247484273742,0.0,0.0,77.11138916015625,0.0,0.0,0.0,0.4870263934135437,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127657890319824,-2524.068359375,304.1453857421875,0.7388424873352051,0.1772199869155883,0.1607018411159515,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718334376811981,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544053800404071,-1141.199951171875,304.1399841308594,0.6169307827949524,0.1022252812981605,0.0726868361234664,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744327545166,-6628.1171875,304.1715087890625,0.9990000128746032,0.5121980905532837,0.4211481809616089,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273381888866,-1622.0789794921875,296.890625,0.4718334376811981,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649020850658417,0.682711660861969,0.682711660861969,1.0,1.0,-1.125328779220581,0.4531722068786621,0.6721565127372742,0.1975380182266235,0.0,0.0,0.6782599687576294,57.13478469848633,54.0,47.05474472045898,-14051.4326171875,190.2745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853210449219,308.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.319989264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036692142486572,0.8036772012710571,-7.996750355232507e-06,0.0,0.0003247484273742,0.0,0.0,77.11138916015625,0.0,0.0,0.0,0.4870263934135437,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607636094093,-2543.57958984375,304.14508056640625,0.7427998781204224,0.1788519620895385,0.1621265113353729,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734760820865631,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555765554308891,-1156.364990234375,304.1413269042969,0.6214244365692139,0.1039843037724495,0.0737274438142776,293.11785888671875,297.1499938964844,293.1499938964844,0.3524341583251953,-6566.1181640625,304.17120361328125,0.9990000128746032,0.5164232850074768,0.4176826775074005,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007154017686,-1611.852294921875,296.87371826171875,0.4734760820865631,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.5149841308594,291.1639099121094,1.0,0.2638076245784759,0.6795975565910339,0.6795975565910339,1.0,1.0,-1.12391459941864,0.4522295594215393,0.6716850399971008,0.1956911981105804,0.0,0.0,0.675268292427063,56.318695068359375,57.0,23.40131568908692,-14041.6953125,188.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.3220106065273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797654926776886,0.7976628541946411,-7.94762763689505e-06,0.0,0.000326799810864,0.0,0.0,75.90007781982422,0.0,0.0,0.0,0.4845985770225525,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607636094093,-2543.57958984375,304.14508056640625,0.7427998781204224,0.1788519620895385,0.1621265113353729,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734760820865631,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555765554308891,-1156.364990234375,304.1413269042969,0.6214244365692139,0.1039843037724495,0.0737274438142776,293.11785888671875,297.1499938964844,293.1499938964844,0.3524341583251953,-6566.1181640625,304.17120361328125,0.9990000128746032,0.5164232850074768,0.4176826775074005,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007154017686,-1611.852294921875,296.87371826171875,0.4734760820865631,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.5149841308594,291.1639099121094,1.0,0.2638076245784759,0.6795975565910339,0.6795975565910339,1.0,1.0,-1.12391459941864,0.4522295594215393,0.6716850399971008,0.1956911981105804,0.0,0.0,0.675268292427063,56.318695068359375,57.0,23.40131568908692,-14041.6953125,188.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.78125,18000.0,0.0,0.0,0.3220106065273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797654926776886,0.7976628541946411,-7.94762763689505e-06,0.0,0.000326799810864,0.0,0.0,75.90007781982422,0.0,0.0,0.0,0.4845985770225525,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148554608225822,-2560.953125,304.14508056640625,0.745104968547821,0.1805191487073898,0.1636132448911667,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574354901909828,-1180.6375732421875,304.14111328125,0.6261101365089417,0.1065878644585609,0.0754515826702117,293.10699462890625,297.1499938964844,293.1499938964844,0.3508206307888031,-6544.03369140625,304.1667785644531,0.9990000128746032,0.5194547772407532,0.4173875153064728,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779906652867,-1602.0655517578125,296.8663024902344,0.4736140966415405,0.050000000745058,0.2336899191141128,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641938030719757,0.6627722382545471,0.6627722382545471,1.0,1.0,-1.1273943185806274,0.4490987062454223,0.6782956123352051,0.1899363547563552,0.0,0.0,0.6682831048965454,56.26626586914063,60.0,43.22145462036133,-14004.9580078125,189.26173400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.71484375,18000.0,0.0,0.0,0.323349267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876201272010803,0.7876279950141907,-7.86684267950477e-06,0.0,0.0003281583776697,0.0,0.0,73.9133071899414,0.0,0.0,0.0,0.4803582727909088,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148554608225822,-2560.953125,304.14508056640625,0.745104968547821,0.1805191487073898,0.1636132448911667,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574354901909828,-1180.6375732421875,304.14111328125,0.6261101365089417,0.1065878644585609,0.0754515826702117,293.10699462890625,297.1499938964844,293.1499938964844,0.3508206307888031,-6544.03369140625,304.1667785644531,0.9990000128746032,0.5194547772407532,0.4173875153064728,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779906652867,-1602.0655517578125,296.8663024902344,0.4736140966415405,0.050000000745058,0.2336899191141128,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641938030719757,0.6627722382545471,0.6627722382545471,1.0,1.0,-1.1273943185806274,0.4490987062454223,0.6782956123352051,0.1899363547563552,0.0,0.0,0.6682831048965454,56.26626586914063,60.0,43.22145462036133,-14004.9580078125,189.26173400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.71484375,18000.0,0.0,0.0,0.323349267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876201272010803,0.7876279950141907,-7.86684267950477e-06,0.0,0.0003281583776697,0.0,0.0,73.9133071899414,0.0,0.0,0.0,0.4803582727909088,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159796193242073,-2580.81689453125,304.14483642578125,0.7459685802459717,0.1821954548358917,0.1651355624198913,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725100398063659,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817752182483,-1209.06689453125,304.1404724121094,0.6299920082092285,0.1093645244836807,0.0773893296718597,293.1027526855469,297.1499938964844,293.1499938964844,0.3521501719951629,-6566.798828125,304.15887451171875,0.9990000128746032,0.5214170813560486,0.4197312295436859,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568342760205,-1593.47265625,296.8561096191406,0.4725100398063659,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657564580440521,0.6519888639450073,0.6519888639450073,1.0,1.0,-1.134501338005066,0.44905486702919,0.6854465007781982,0.1860233098268509,0.0,0.0,0.6580391526222229,56.84450149536133,63.0,22.265384674072266,-13969.9091796875,192.61004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.5703125,18000.0,0.0,0.0,0.3239234089851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663739919662476,0.7663816809654236,-7.684636329940986e-06,0.0,0.0003287410654593,0.0,0.0,69.73454284667969,0.0,0.0,0.0,0.4716794490814209,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159796193242073,-2580.81689453125,304.14483642578125,0.7459685802459717,0.1821954548358917,0.1651355624198913,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725100398063659,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817752182483,-1209.06689453125,304.1404724121094,0.6299920082092285,0.1093645244836807,0.0773893296718597,293.1027526855469,297.1499938964844,293.1499938964844,0.3521501719951629,-6566.798828125,304.15887451171875,0.9990000128746032,0.5214170813560486,0.4197312295436859,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568342760205,-1593.47265625,296.8561096191406,0.4725100398063659,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657564580440521,0.6519888639450073,0.6519888639450073,1.0,1.0,-1.134501338005066,0.44905486702919,0.6854465007781982,0.1860233098268509,0.0,0.0,0.6580391526222229,56.84450149536133,63.0,22.265384674072266,-13969.9091796875,192.61004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.5703125,18000.0,0.0,0.0,0.3239234089851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663739919662476,0.7663816809654236,-7.684636329940986e-06,0.0,0.0003287410654593,0.0,0.0,69.73454284667969,0.0,0.0,0.0,0.4716794490814209,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166649684309959,-2593.1435546875,304.14453125,0.7459449172019958,0.1830334812402725,0.1659042686223983,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715545773506164,0.050000000745058,0.0493029542267322,293.0616455078125,297.1499938964844,293.1499938964844,0.0607441216707229,-1224.69677734375,304.1401062011719,0.631568193435669,0.1107684895396232,0.078380711376667,293.10272216796875,297.1499938964844,293.1499938964844,0.3540172278881073,-6596.42431640625,304.15386962890625,0.9990000128746032,0.5220217108726501,0.4217273890972137,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496230453252,-1591.054931640625,296.8446960449219,0.4715545773506164,0.050000000745058,0.2338719815015792,291.2118835449219,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994506835937,291.21099853515625,1.0,0.2668992877006531,0.6480666399002075,0.6480666399002075,1.0,1.0,-1.1391313076019287,0.4499176144599914,0.6892136931419373,0.1846139281988144,0.0,0.0,0.6540096998214722,57.33300018310547,63.0,6.407236576080322,-13968.193359375,195.0251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.880859375,18000.0,0.0,0.0,0.3239524066448211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562907338142395,0.756298303604126,-7.589211691083619e-06,0.0,0.0003287705185357,0.0,0.0,67.74103546142578,0.0,0.0,0.0,0.4675147831439972,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.117404043674469,-2606.495361328125,304.1441650390625,0.7456662654876709,0.1838700473308563,0.166676178574562,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703549444675445,0.050000000745058,0.0493249110877513,293.0601806640625,297.1499938964844,293.1499938964844,0.061940174549818,-1240.9063720703125,304.1397399902344,0.6329229474067688,0.1121760383248329,0.0793790370225906,293.1039428710937,297.1499938964844,293.1499938964844,0.3565317392349243,-6635.69189453125,304.1485900878906,0.9990000128746032,0.5223844647407532,0.4241898953914642,293.2382202148437,297.1499938964844,293.1499938964844,0.004244030918926,-1589.495361328125,296.83062744140625,0.4703549444675445,0.050000000745058,0.2339761406183242,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042724609375,291.20379638671875,1.0,0.2682463824748993,0.6448397040367126,0.6448397040367126,1.0,1.0,-1.144362449645996,0.4512516856193542,0.6931108236312866,0.1835136711597442,0.0,0.0,0.6509183645248413,57.93691253662109,66.0,-7.660314559936523,-13979.794921875,197.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,308.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.61328125,18000.0,0.0,0.0,0.3238559663295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478389739990234,0.7478464841842651,-7.505848770961165e-06,0.0,0.0003286726423539,0.0,0.0,66.07355499267578,0.0,0.0,0.0,0.4639979302883148,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805269241333,-2635.02783203125,304.1434936523437,0.7444791793823242,0.1855344474315643,0.1682240217924118,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869638442993,-1274.3944091796875,304.1390686035156,0.6350557804107666,0.1149922013282775,0.0813870206475257,293.1095886230469,297.1499938964844,293.1499938964844,0.3631310164928436,-6737.13134765625,304.1380920410156,0.9990000128746032,0.5224100947380066,0.4302933812141418,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362064123153,-1588.0626220703125,296.79803466796875,0.467268705368042,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714585065841675,0.639927327632904,0.639927327632904,1.0,1.0,-1.1563342809677124,0.4550479352474212,0.7012863159179688,0.1821367591619491,0.0,0.0,0.6477305889129639,59.44631576538086,69.0,-26.78907966613769,-14041.0888671875,204.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234592974185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370132207870483,0.7370206117630005,-7.3907999649236444e-06,0.0,0.0003282700490672,0.0,0.0,63.918087005615234,0.0,0.0,0.0,0.4594318866729736,4.0,0.0,1.0
