time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805269241333,-2635.02783203125,304.1434936523437,0.7444791793823242,0.1855344474315643,0.1682240217924118,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869638442993,-1274.3944091796875,304.1390686035156,0.6350557804107666,0.1149922013282775,0.0813870206475257,293.1095886230469,297.1499938964844,293.1499938964844,0.3631310164928436,-6737.13134765625,304.1380920410156,0.9990000128746032,0.5224100947380066,0.4302933812141418,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362064123153,-1588.0626220703125,296.79803466796875,0.467268705368042,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714585065841675,0.639927327632904,0.639927327632904,1.0,1.0,-1.1563342809677124,0.4550479352474212,0.7012863159179688,0.1821367591619491,0.0,0.0,0.6477305889129639,59.44631576538086,69.0,-26.78907966613769,-14041.0888671875,204.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234592974185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370132207870483,0.7370206117630005,-7.3907999649236444e-06,0.0,0.0003282700490672,0.0,0.0,63.918087005615234,0.0,0.0,0.0,0.4594318866729736,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094697117805,-2664.455078125,304.1429443359375,0.7426530718803406,0.1871808320283889,0.169769138097763,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972180843353,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668885558843612,-1309.0072021484375,304.1385498046875,0.6366403698921204,0.1179261580109596,0.0834335461258888,293.119384765625,297.1499938964844,293.1499938964844,0.3713144958019256,-6860.9482421875,304.1284484863281,0.9990000128746032,0.5214619636535645,0.4376475214958191,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310412973165,-1587.8082275390625,296.7635192871094,0.4632972180843353,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752292454242706,0.6364991068840027,0.6364991068840027,1.0,1.0,-1.1699352264404297,0.4599924981594085,0.7099426984786987,0.1817815601825714,0.0,0.0,0.6483732461929321,61.29477310180664,72.0,-34.29515075683594,-14145.7197265625,212.91461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3230808973312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734666109085083,0.7346734404563904,-7.351220119744539e-06,0.0,0.0003278860531281,0.0,0.0,63.3587646484375,0.0,0.0,0.0,0.4583286941051483,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094697117805,-2664.455078125,304.1429443359375,0.7426530718803406,0.1871808320283889,0.169769138097763,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972180843353,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668885558843612,-1309.0072021484375,304.1385498046875,0.6366403698921204,0.1179261580109596,0.0834335461258888,293.119384765625,297.1499938964844,293.1499938964844,0.3713144958019256,-6860.9482421875,304.1284484863281,0.9990000128746032,0.5214619636535645,0.4376475214958191,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310412973165,-1587.8082275390625,296.7635192871094,0.4632972180843353,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752292454242706,0.6364991068840027,0.6364991068840027,1.0,1.0,-1.1699352264404297,0.4599924981594085,0.7099426984786987,0.1817815601825714,0.0,0.0,0.6483732461929321,61.29477310180664,72.0,-34.29515075683594,-14145.7197265625,212.91461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3230808973312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734666109085083,0.7346734404563904,-7.351220119744539e-06,0.0,0.0003278860531281,0.0,0.0,63.3587646484375,0.0,0.0,0.0,0.4583286941051483,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345978021621,-2693.6953125,304.1426086425781,0.7404478788375854,0.1888032555580139,0.1713018864393234,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.458764374256134,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699098035693168,-1351.2471923828125,304.1372985839844,0.6389542818069458,0.1217069253325462,0.0859663337469101,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162608623504,-6998.28564453125,304.120361328125,0.9990000128746032,0.5190601944923401,0.4458127617835998,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271576821804,-1587.9720458984375,296.7298889160156,0.458764374256134,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794363498687744,0.6341473460197449,0.6341473460197449,1.0,1.0,-1.1851390600204468,0.465918093919754,0.7192209362983704,0.1824951767921447,0.0,0.0,0.6524077653884888,63.39631652832031,60.0,-34.98365020751953,-14284.3359375,222.3297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96484375,18000.0,0.0,0.0,0.3230427801609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400929927825928,0.7401003837585449,-7.382794137811288e-06,0.0,0.0003278473450336,0.0,0.0,64.2537841796875,0.0,0.0,0.0,0.4604283273220062,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345978021621,-2693.6953125,304.1426086425781,0.7404478788375854,0.1888032555580139,0.1713018864393234,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.458764374256134,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699098035693168,-1351.2471923828125,304.1372985839844,0.6389542818069458,0.1217069253325462,0.0859663337469101,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162608623504,-6998.28564453125,304.120361328125,0.9990000128746032,0.5190601944923401,0.4458127617835998,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271576821804,-1587.9720458984375,296.7298889160156,0.458764374256134,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794363498687744,0.6341473460197449,0.6341473460197449,1.0,1.0,-1.1851390600204468,0.465918093919754,0.7192209362983704,0.1824951767921447,0.0,0.0,0.6524077653884888,63.39631652832031,60.0,-34.98365020751953,-14284.3359375,222.3297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96484375,18000.0,0.0,0.0,0.3230427801609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400929927825928,0.7401003837585449,-7.382794137811288e-06,0.0,0.0003278473450336,0.0,0.0,64.2537841796875,0.0,0.0,0.0,0.4604283273220062,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077174544334,-2718.04052734375,304.1427917480469,0.7441655993461609,0.1904540508985519,0.1727403402328491,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731573924422264,-1396.9364013671875,304.1361694335937,0.6473429799079895,0.1258103847503662,0.088825523853302,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.5595703125,304.1347351074219,0.9990000128746032,0.5170436501502991,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136600241065,-1583.6427001953125,296.7065734863281,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330258250236511,0.6330258250236511,1.0,1.0,-1.1860355138778689,0.4660360217094421,0.7199994325637817,0.1814261078834533,0.0,0.0,0.6571277379989624,62.5898666381836,48.0,-6.714409828186035,-14335.5283203125,221.0126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87109375,18000.0,0.0,0.0,0.3234324157238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506738305091858,0.7506812810897827,-7.470416221622145e-06,0.0,0.000328242778778,0.0,0.0,66.19876861572266,0.0,0.0,0.0,0.4646627008914947,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077174544334,-2718.04052734375,304.1427917480469,0.7441655993461609,0.1904540508985519,0.1727403402328491,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731573924422264,-1396.9364013671875,304.1361694335937,0.6473429799079895,0.1258103847503662,0.088825523853302,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.5595703125,304.1347351074219,0.9990000128746032,0.5170436501502991,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136600241065,-1583.6427001953125,296.7065734863281,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330258250236511,0.6330258250236511,1.0,1.0,-1.1860355138778689,0.4660360217094421,0.7199994325637817,0.1814261078834533,0.0,0.0,0.6571277379989624,62.5898666381836,48.0,-6.714409828186035,-14335.5283203125,221.0126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87109375,18000.0,0.0,0.0,0.3234324157238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506738305091858,0.7506812810897827,-7.470416221622145e-06,0.0,0.000328242778778,0.0,0.0,66.19876861572266,0.0,0.0,0.0,0.4646627008914947,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241284385323524,-2727.00146484375,304.1431579589844,0.7481356859207153,0.1912984848022461,0.1734428405761718,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488424777984,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.074489839375019,-1415.6290283203125,304.1362609863281,0.6531281471252441,0.1275091469287872,0.0900845825672149,293.1451416015625,297.1499938964844,293.1499938964844,0.3726216554641723,-6870.9306640625,304.14764404296875,0.9990000128746032,0.5173922181129456,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042014857754111,-1578.69091796875,296.70391845703125,0.4637488424777984,0.050000000745058,0.2345203310251236,291.13262939453125,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757061123847961,0.63251793384552,0.63251793384552,1.0,1.0,-1.1813158988952637,0.4638913869857788,0.7174245119094849,0.1799459457397461,0.0,0.0,0.6573421955108643,61.203857421875,48.0,12.890863418579102,-14313.6611328125,216.5977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6796875,18000.0,0.0,0.0,0.3236548602581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536316514015198,0.7536391615867615,-7.50530762161361e-06,0.0,0.0003284685371909,0.0,0.0,66.81977844238281,0.0,0.0,0.0,0.4658995568752289,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245890483260154,-2734.809814453125,304.1435852050781,0.7533742189407349,0.1921560615301132,0.1741393506526947,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755008310079574,-1429.7313232421875,304.1369323730469,0.6595247387886047,0.1288018971681594,0.0910842642188072,293.13775634765625,297.1499938964844,293.1499938964844,0.364762932062149,-6749.875,304.1623840332031,0.9990000128746032,0.518898069858551,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870279237627,-1572.6287841796875,296.70477294921875,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316716194153,0.6319351196289062,0.6319351196289062,1.0,1.0,-1.1736546754837036,0.4604565501213074,0.7131980657577515,0.1778605729341507,0.0,0.0,0.6560304164886475,59.31739807128906,51.0,29.3299560546875,-14259.248046875,210.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53515625,18000.0,0.0,0.0,0.3237978518009186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535895109176636,0.7535970211029053,-7.516875029978109e-06,0.0,0.0003286136488895,0.0,0.0,66.89331817626953,0.0,0.0,0.0,0.4659470617771148,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038099527359,-2752.177978515625,304.1440124511719,0.7603253126144409,0.1938651949167251,0.1756033152341842,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.076721042394638,-1446.5911865234375,304.1392517089844,0.6671782732009888,0.1303946375846862,0.0923327505588531,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.287109375,304.1732177734375,0.9990000128746032,0.5239577889442444,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635003872215,-1562.677978515625,296.70654296875,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323360919952,0.6303199529647827,0.6303199529647827,1.0,1.0,-1.166298508644104,0.4568127393722534,0.7094857692718506,0.1750661879777908,0.0,0.0,0.6505117416381836,57.29646682739258,54.0,28.62894630432129,-14174.8203125,203.75778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.236328125,18000.0,0.0,0.0,0.3237135410308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449907064437866,0.7449981570243835,-7.461625045834808e-06,0.0,0.000328528083628,0.0,0.0,65.4081802368164,0.0,0.0,0.0,0.4626016318798065,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038099527359,-2752.177978515625,304.1440124511719,0.7603253126144409,0.1938651949167251,0.1756033152341842,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.076721042394638,-1446.5911865234375,304.1392517089844,0.6671782732009888,0.1303946375846862,0.0923327505588531,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.287109375,304.1732177734375,0.9990000128746032,0.5239577889442444,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635003872215,-1562.677978515625,296.70654296875,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323360919952,0.6303199529647827,0.6303199529647827,1.0,1.0,-1.166298508644104,0.4568127393722534,0.7094857692718506,0.1750661879777908,0.0,0.0,0.6505117416381836,57.29646682739258,54.0,28.62894630432129,-14174.8203125,203.75778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.236328125,18000.0,0.0,0.0,0.3237135410308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449907064437866,0.7449981570243835,-7.461625045834808e-06,0.0,0.000328528083628,0.0,0.0,65.4081802368164,0.0,0.0,0.0,0.4626016318798065,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269002258777618,-2774.92236328125,304.1438293457031,0.7647410035133362,0.1955759823322296,0.1771044880151748,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781684890389442,-1467.110595703125,304.1403503417969,0.6726415157318115,0.1326150149106979,0.0936606526374816,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400984764099,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286075472831726,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495426557958,-1557.5040283203125,296.6966552734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.6288699507713318,0.6288699507713318,1.0,1.0,-1.164944410324097,0.4557331204414367,0.7092112302780151,0.1737193465232849,0.0,0.0,0.646104633808136,56.42592239379883,57.0,7.984920024871826,-14130.3564453125,201.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.044921875,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345893979072571,0.7345967888832092,-7.369485501840245e-06,0.0,0.0003280296805314,0.0,0.0,63.47076797485352,0.0,0.0,0.0,0.458390325307846,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269002258777618,-2774.92236328125,304.1438293457031,0.7647410035133362,0.1955759823322296,0.1771044880151748,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781684890389442,-1467.110595703125,304.1403503417969,0.6726415157318115,0.1326150149106979,0.0936606526374816,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400984764099,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286075472831726,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495426557958,-1557.5040283203125,296.6966552734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.6288699507713318,0.6288699507713318,1.0,1.0,-1.164944410324097,0.4557331204414367,0.7092112302780151,0.1737193465232849,0.0,0.0,0.646104633808136,56.42592239379883,57.0,7.984920024871826,-14130.3564453125,201.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.044921875,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345893979072571,0.7345967888832092,-7.369485501840245e-06,0.0,0.0003280296805314,0.0,0.0,63.47076797485352,0.0,0.0,0.0,0.458390325307846,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283678412437439,-2800.85009765625,304.1434326171875,0.7672665119171143,0.197292685508728,0.1786385476589203,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773684263229,-1497.4293212890625,304.1400451660156,0.6776608824729919,0.1353702396154403,0.0955312624573707,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645990371704,-6540.97119140625,304.1659240722656,0.9990000128746032,0.5321805477142334,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.004142009653151,-1555.353759765625,296.6811218261719,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406373977661,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683658361434937,0.4567457139492035,0.7116200923919678,0.1736661940813064,0.0,0.0,0.6437782049179077,56.34931564331055,60.0,-9.659590721130373,-14134.9248046875,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.79296875,18000.0,0.0,0.0,0.3225316405296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274987101554871,0.7275059819221497,-7.298784566955874e-06,0.0,0.0003273285983595,0.0,0.0,62.11788940429688,0.0,0.0,0.0,0.4554527997970581,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283678412437439,-2800.85009765625,304.1434326171875,0.7672665119171143,0.197292685508728,0.1786385476589203,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773684263229,-1497.4293212890625,304.1400451660156,0.6776608824729919,0.1353702396154403,0.0955312624573707,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645990371704,-6540.97119140625,304.1659240722656,0.9990000128746032,0.5321805477142334,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.004142009653151,-1555.353759765625,296.6811218261719,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406373977661,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683658361434937,0.4567457139492035,0.7116200923919678,0.1736661940813064,0.0,0.0,0.6437782049179077,56.34931564331055,60.0,-9.659590721130373,-14134.9248046875,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.79296875,18000.0,0.0,0.0,0.3225316405296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274987101554871,0.7275059819221497,-7.298784566955874e-06,0.0,0.0003273285983595,0.0,0.0,62.11788940429688,0.0,0.0,0.0,0.4554527997970581,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299410909414291,-2828.680419921875,304.1430053710937,0.7681800127029419,0.199002668261528,0.1801922619342804,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515985488891,-1530.3504638671875,304.1395874023437,0.6813806295394897,0.1381923258304596,0.0975119993090629,293.08056640625,297.1499938964844,293.1499938964844,0.3528073132038116,-6578.1162109375,304.1568298339844,0.9990000128746032,0.5347564220428467,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390126571059,-1555.241455078125,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752941608428955,0.4593363404273987,0.7159578204154968,0.1746283620595932,0.0,0.0,0.6441632509231567,56.91647720336914,63.0,-20.63099670410156,-14183.5107421875,205.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218986690044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257190346717834,0.725726306438446,-7.271134563779924e-06,0.0,0.0003266862186137,0.0,0.0,61.71586227416992,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299410909414291,-2828.680419921875,304.1430053710937,0.7681800127029419,0.199002668261528,0.1801922619342804,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515985488891,-1530.3504638671875,304.1395874023437,0.6813806295394897,0.1381923258304596,0.0975119993090629,293.08056640625,297.1499938964844,293.1499938964844,0.3528073132038116,-6578.1162109375,304.1568298339844,0.9990000128746032,0.5347564220428467,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390126571059,-1555.241455078125,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.1752941608428955,0.4593363404273987,0.7159578204154968,0.1746283620595932,0.0,0.0,0.6441632509231567,56.91647720336914,63.0,-20.63099670410156,-14183.5107421875,205.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218986690044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257190346717834,0.725726306438446,-7.271134563779924e-06,0.0,0.0003266862186137,0.0,0.0,61.71586227416992,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307467669248581,-2842.9169921875,304.142822265625,0.7681260704994202,0.1998499184846878,0.1809706091880798,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837037488818168,-1547.086669921875,304.1393737792969,0.6827507019042969,0.1395991742610931,0.0985084474086761,293.08038330078125,297.1499938964844,293.1499938964844,0.354838103055954,-6610.1953125,304.15191650390625,0.9990000128746032,0.5356752872467041,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386792436242,-1555.674560546875,296.65283203125,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712965011596679,0.6265877485275269,0.6265877485275269,1.0,1.0,-1.179815649986267,0.461113691329956,0.718701958656311,0.1754127889871597,0.0,0.0,0.6454042792320251,57.40296173095703,63.0,-23.719066619873047,-14222.2978515625,208.4598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.3216845393180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270553112030029,0.7270625829696655,-7.276401902345242e-06,0.0,0.0003264689003117,0.0,0.0,61.91548538208008,0.0,0.0,0.0,0.4551415145397186,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315567791461944,-2857.2109375,304.14263916015625,0.767782986164093,0.2006896138191223,0.1817469000816345,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848571881651878,-1563.869873046875,304.13922119140625,0.6838305592536926,0.1409988701343536,0.0995039194822311,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862612247467,-6649.84228515625,304.1469421386719,0.9990000128746032,0.5363520979881287,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389218531548,-1556.3319091796875,296.64306640625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726282179355621,0.6263384819030762,0.6263384819030762,1.0,1.0,-1.1849287748336792,0.4631625413894653,0.7217662334442139,0.1763710081577301,0.0,0.0,0.6473290324211121,58.00669860839844,66.0,-25.55685043334961,-14269.4423828125,211.3941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.3215791881084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298871278762817,0.7298943996429443,-7.294866463780636e-06,0.0,0.0003263620019424,0.0,0.0,62.38819885253906,0.0,0.0,0.0,0.4562501609325409,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.133172407746315,-2885.64990234375,304.14239501953125,0.7663801908493042,0.2023411840200424,0.1832867860794067,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535241603851,-1597.3402099609375,304.13897705078125,0.6852443218231201,0.1437685936689376,0.1014843732118606,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.5370044112205505,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406587697565,-1558.0931396484375,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966289281845093,0.4679426848888397,0.7286862730979919,0.1787328720092773,0.0,0.0,0.6531091332435608,59.51763153076172,69.0,-26.554780960083008,-14384.8291015625,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.3217953145503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398684024810791,0.7398757934570312,-7.371004357992206e-06,0.0,0.0003265813284087,0.0,0.0,64.14627838134766,0.0,0.0,0.0,0.4602520763874054,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.133172407746315,-2885.64990234375,304.14239501953125,0.7663801908493042,0.2023411840200424,0.1832867860794067,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535241603851,-1597.3402099609375,304.13897705078125,0.6852443218231201,0.1437685936689376,0.1014843732118606,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.5370044112205505,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406587697565,-1558.0931396484375,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259991526603699,0.6259991526603699,1.0,1.0,-1.1966289281845093,0.4679426848888397,0.7286862730979919,0.1787328720092773,0.0,0.0,0.6531091332435608,59.51763153076172,69.0,-26.554780960083008,-14384.8291015625,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.3217953145503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398684024810791,0.7398757934570312,-7.371004357992206e-06,0.0,0.0003265813284087,0.0,0.0,64.14627838134766,0.0,0.0,0.0,0.4602520763874054,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347629278898239,-2913.542724609375,304.1423034667969,0.7642340064048767,0.2039503455162048,0.1848016530275344,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.089448943734169,-1630.839599609375,304.1388244628906,0.6859079599380493,0.1465937346220016,0.1034693047404289,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.5366895794868469,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435677558183,-1560.2154541015625,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405089855194,0.6258381009101868,0.6258381009101868,1.0,1.0,-1.209924340248108,0.473469614982605,0.7364546656608582,0.1815898269414901,0.0,0.0,0.6612630486488342,61.37027740478516,72.0,-25.36875534057617,-14523.1572265625,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227152824401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552810907363892,0.7552886009216309,-7.498661489080405e-06,0.0,0.0003275149792898,0.0,0.0,66.98880767822266,0.0,0.0,0.0,0.4665402173995971,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347629278898239,-2913.542724609375,304.1423034667969,0.7642340064048767,0.2039503455162048,0.1848016530275344,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.089448943734169,-1630.839599609375,304.1388244628906,0.6859079599380493,0.1465937346220016,0.1034693047404289,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.5366895794868469,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435677558183,-1560.2154541015625,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405089855194,0.6258381009101868,0.6258381009101868,1.0,1.0,-1.209924340248108,0.473469614982605,0.7364546656608582,0.1815898269414901,0.0,0.0,0.6612630486488342,61.37027740478516,72.0,-25.36875534057617,-14523.1572265625,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227152824401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552810907363892,0.7552886009216309,-7.498661489080405e-06,0.0,0.0003275149792898,0.0,0.0,66.98880767822266,0.0,0.0,0.0,0.4665402173995971,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363191455602646,-2940.735595703125,304.14227294921875,0.7616372108459473,0.2055155932903289,0.1862853914499282,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199711203575,-1671.327392578125,304.1379089355469,0.6871386170387268,0.1502573788166046,0.1059087663888931,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.9638671875,304.1209716796875,0.9990000128746032,0.534890353679657,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473279707133,-1562.5716552734375,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.224797010421753,0.4797177016735077,0.7450792789459229,0.1849056035280227,0.0,0.0,0.671582043170929,63.47566604614258,75.0,-23.74470329284668,-14681.8720703125,236.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244511187076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77568119764328,0.775688886642456,-7.676667337364051e-06,0.0,0.0003292766341473,0.0,0.0,70.9298324584961,0.0,0.0,0.0,0.4749869108200073,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363191455602646,-2940.735595703125,304.14227294921875,0.7616372108459473,0.2055155932903289,0.1862853914499282,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199711203575,-1671.327392578125,304.1379089355469,0.6871386170387268,0.1502573788166046,0.1059087663888931,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.9638671875,304.1209716796875,0.9990000128746032,0.534890353679657,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473279707133,-1562.5716552734375,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.224797010421753,0.4797177016735077,0.7450792789459229,0.1849056035280227,0.0,0.0,0.671582043170929,63.47566604614258,75.0,-23.74470329284668,-14681.8720703125,236.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244511187076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77568119764328,0.775688886642456,-7.676667337364051e-06,0.0,0.0003292766341473,0.0,0.0,70.9298324584961,0.0,0.0,0.0,0.4749869108200073,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.137842372059822,-2967.263671875,304.1423034667969,0.7587694525718689,0.2070427238941192,0.187739759683609,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828800797462,-1720.40576171875,304.1363220214844,0.6892538070678711,0.1546153724193573,0.1089012399315834,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498449802398,-7139.07470703125,304.1147155761719,0.9990000128746032,0.5316573977470398,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520372033119,-1565.20166015625,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821653366089,0.6259821653366089,1.0,1.0,-1.2410494089126587,0.4866577088832855,0.7543917298316956,0.1886807978153228,0.0,0.0,0.6839249134063721,65.78116607666016,78.0,-21.82830619812012,-14858.3671875,247.4171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663619041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007925748825073,0.8008004426956177,-7.905728125479072e-06,0.0,0.0003319307870697,0.0,0.0,76.04039764404297,0.0,0.0,0.0,0.4855329394340515,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.137842372059822,-2967.263671875,304.1423034667969,0.7587694525718689,0.2070427238941192,0.187739759683609,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828800797462,-1720.40576171875,304.1363220214844,0.6892538070678711,0.1546153724193573,0.1089012399315834,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498449802398,-7139.07470703125,304.1147155761719,0.9990000128746032,0.5316573977470398,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520372033119,-1565.20166015625,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821653366089,0.6259821653366089,1.0,1.0,-1.2410494089126587,0.4866577088832855,0.7543917298316956,0.1886807978153228,0.0,0.0,0.6839249134063721,65.78116607666016,78.0,-21.82830619812012,-14858.3671875,247.4171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663619041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007925748825073,0.8008004426956177,-7.905728125479072e-06,0.0,0.0003319307870697,0.0,0.0,76.04039764404297,0.0,0.0,0.0,0.4855329394340515,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.138589933514595,-2980.247314453125,304.142333984375,0.7572673559188843,0.20779450237751,0.1884578168392181,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974327847361564,-1747.3251953125,304.13543701171875,0.6905263066291809,0.157005101442337,0.1105523034930229,293.14453125,297.1499938964844,293.1499938964844,0.3950628936290741,-7212.35888671875,304.1120300292969,0.9990000128746032,0.5295505523681641,0.4571403861045837,293.1873474121094,297.1499938964844,293.1499938964844,0.0041547655127942,-1566.611083984375,296.5657653808594,0.4527793526649475,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905648350715637,0.6261900067329407,0.6261900067329407,1.0,1.0,-1.249579906463623,0.4903576970100403,0.759222149848938,0.1907294690608978,0.0,0.0,0.6907654404640198,66.99976348876953,78.0,-20.586181640625,-14952.1328125,253.21620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243347167969,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.3287109732627868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149770498275757,0.8149850964546204,-8.039568456297275e-06,0.0,0.0003335998626425,0.0,0.0,79.05458068847656,0.0,0.0,0.0,0.4915544390678406,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393282562494278,-2993.046630859375,304.14239501953125,0.7557384371757507,0.2085403054952621,0.1891709864139557,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590928554535,0.050000000745058,0.0496750883758068,293.0217590332031,297.1499938964844,293.1499938964844,0.0993891656398773,-1775.7039794921875,304.1345520019531,0.6919299364089966,0.1595286428928375,0.1122989207506179,293.1571960449219,297.1499938964844,293.1499938964844,0.40019491314888,-7287.01171875,304.109619140625,0.9990000128746032,0.5271324515342712,0.4617235660552978,293.1859130859375,297.1499938964844,293.1499938964844,0.0041577769443392,-1568.0919189453125,296.5592346191406,0.4504590928554535,0.050000000745058,0.2356372326612472,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929726541042328,0.6264861226081848,0.6264861226081848,1.0,1.0,-1.258339524269104,0.4942008256912231,0.7641387581825256,0.192881241440773,0.0,0.0,0.6979987025260925,68.25651550292969,66.0,-19.22861289978028,-15049.0615234375,259.2517395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.107421875,18000.0,0.0,0.0,0.3305769264698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301302790641785,0.8301384449005127,-8.185939805116504e-06,0.0,0.0003354935615789,0.0,0.0,82.37763977050781,0.0,0.0,0.0,0.4980351626873016,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405331194400787,-3013.585205078125,304.1429443359375,0.7588939070701599,0.210075244307518,0.1905078142881393,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828822135925,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032537445425987,-1831.1929931640625,304.13330078125,0.7010411620140076,0.1645751148462295,0.1158472001552581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984521627426147,-7253.4140625,304.1265869140625,0.9990000128746032,0.5231510400772095,0.4590941965579986,293.1827392578125,297.1499938964844,293.1499938964844,0.004154210910201,-1566.6175537109375,296.5565490722656,0.4517828822135925,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272350311279,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608808279037476,0.4956686496734619,0.7652121186256409,0.1940497905015945,0.0,0.0,0.7112141847610474,67.65181732177734,54.0,8.074471473693848,-15140.923828125,258.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347582519054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612715601921082,0.861280083656311,-8.504214747517835e-06,0.0,0.0003397370455786,0.0,0.0,89.60072326660156,0.0,0.0,0.0,0.5114592909812927,4.0,0.0,1.0
