time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405331194400787,-3013.585205078125,304.1429443359375,0.7588939070701599,0.210075244307518,0.1905078142881393,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828822135925,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032537445425987,-1831.1929931640625,304.13330078125,0.7010411620140076,0.1645751148462295,0.1158472001552581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984521627426147,-7253.4140625,304.1265869140625,0.9990000128746032,0.5231510400772095,0.4590941965579986,293.1827392578125,297.1499938964844,293.1499938964844,0.004154210910201,-1566.6175537109375,296.5565490722656,0.4517828822135925,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272350311279,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608808279037476,0.4956686496734619,0.7652121186256409,0.1940497905015945,0.0,0.0,0.7112141847610474,67.65181732177734,54.0,8.074471473693848,-15140.923828125,258.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347582519054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612715601921082,0.861280083656311,-8.504214747517835e-06,0.0,0.0003397370455786,0.0,0.0,89.60072326660156,0.0,0.0,0.0,0.5114592909812927,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413053274154663,-3026.050048828125,304.1440124511719,0.7676210403442383,0.2116666734218597,0.1918090879917144,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612350702285,-1870.6202392578125,304.1342468261719,0.7137210965156555,0.1682979315519333,0.1186591833829879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854222893714905,-7051.91162109375,304.1562805175781,0.9990000128746032,0.5231133103370667,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375258006155,-1558.5159912109375,296.5749816894531,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.286840409040451,0.6274842023849487,0.6274842023849487,1.0,1.0,-1.2499456405639648,0.4910503029823303,0.7588953971862793,0.1917322874069214,0.0,0.0,0.7173470258712769,64.4569091796875,42.0,44.47350692749024,-15112.6787109375,247.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389260470867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822522759437561,0.8822610378265381,-8.753136171435472e-06,0.0,0.000343966850778,0.0,0.0,94.94649505615234,0.0,0.0,0.0,0.5207041501998901,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413053274154663,-3026.050048828125,304.1440124511719,0.7676210403442383,0.2116666734218597,0.1918090879917144,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612350702285,-1870.6202392578125,304.1342468261719,0.7137210965156555,0.1682979315519333,0.1186591833829879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854222893714905,-7051.91162109375,304.1562805175781,0.9990000128746032,0.5231133103370667,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375258006155,-1558.5159912109375,296.5749816894531,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.286840409040451,0.6274842023849487,0.6274842023849487,1.0,1.0,-1.2499456405639648,0.4910503029823303,0.7588953971862793,0.1917322874069214,0.0,0.0,0.7173470258712769,64.4569091796875,42.0,44.47350692749024,-15112.6787109375,247.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389260470867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822522759437561,0.8822610378265381,-8.753136171435472e-06,0.0,0.000343966850778,0.0,0.0,94.94649505615234,0.0,0.0,0.0,0.5207041501998901,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418004781007766,-3033.410400390625,304.1451721191406,0.7813336849212646,0.2132990211248397,0.1930900067090988,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071369498968124,-1884.8043212890625,304.1377868652344,0.7267813086509705,0.1699021756649017,0.1200429424643516,293.1444396972656,297.1499938964844,293.1499938964844,0.3639483749866485,-6725.4228515625,304.19000244140625,0.9990000128746032,0.5281791687011719,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123093105852,-1546.19775390625,296.6062316894531,0.469148188829422,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.278251975774765,0.6263249516487122,0.6263249516487122,1.0,1.0,-1.2279459238052368,0.4811930358409881,0.746752917766571,0.1863210946321487,0.0,0.0,0.7146968245506287,59.48234176635742,45.0,74.37741088867188,-14971.27734375,229.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423377871513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862882852554321,0.8862971067428589,-8.838186658977065e-06,0.0,0.0003474293625913,0.0,0.0,96.29393005371094,0.0,0.0,0.0,0.522625207901001,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418004781007766,-3033.410400390625,304.1451721191406,0.7813336849212646,0.2132990211248397,0.1930900067090988,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071369498968124,-1884.8043212890625,304.1377868652344,0.7267813086509705,0.1699021756649017,0.1200429424643516,293.1444396972656,297.1499938964844,293.1499938964844,0.3639483749866485,-6725.4228515625,304.19000244140625,0.9990000128746032,0.5281791687011719,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123093105852,-1546.19775390625,296.6062316894531,0.469148188829422,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.278251975774765,0.6263249516487122,0.6263249516487122,1.0,1.0,-1.2279459238052368,0.4811930358409881,0.746752917766571,0.1863210946321487,0.0,0.0,0.7146968245506287,59.48234176635742,45.0,74.37741088867188,-14971.27734375,229.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423377871513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862882852554321,0.8862971067428589,-8.838186658977065e-06,0.0,0.0003474293625913,0.0,0.0,96.29393005371094,0.0,0.0,0.0,0.522625207901001,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423156410455703,-3041.173828125,304.1459045410156,0.7919125556945801,0.2149157226085662,0.1944330930709839,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098230123519,-1877.5469970703125,304.1425476074219,0.7341101765632629,0.1697320193052292,0.1200675219297409,293.1015625,297.1499938964844,293.1499938964844,0.3481294512748718,-6488.66064453125,304.2024230957031,0.9990000128746032,0.5370057225227356,0.4130379259586334,293.1728210449219,297.1499938964844,293.1499938964844,0.004090903326869,-1535.2283935546875,296.6398010253906,0.4756160080432892,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694677352905,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.212458252906799,0.4737379252910614,0.7387202978134155,0.1818886995315551,0.0,0.0,0.7036248445510864,56.21179962158203,48.0,72.33094024658203,-14833.72265625,217.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444598615169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700891733169556,0.8700978755950928,-8.711452210263815e-06,0.0,0.0003495829878374,0.0,0.0,92.6350555419922,0.0,0.0,0.0,0.5157921314239502,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423156410455703,-3041.173828125,304.1459045410156,0.7919125556945801,0.2149157226085662,0.1944330930709839,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098230123519,-1877.5469970703125,304.1425476074219,0.7341101765632629,0.1697320193052292,0.1200675219297409,293.1015625,297.1499938964844,293.1499938964844,0.3481294512748718,-6488.66064453125,304.2024230957031,0.9990000128746032,0.5370057225227356,0.4130379259586334,293.1728210449219,297.1499938964844,293.1499938964844,0.004090903326869,-1535.2283935546875,296.6398010253906,0.4756160080432892,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694677352905,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.212458252906799,0.4737379252910614,0.7387202978134155,0.1818886995315551,0.0,0.0,0.7036248445510864,56.21179962158203,48.0,72.33094024658203,-14833.72265625,217.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444598615169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700891733169556,0.8700978755950928,-8.711452210263815e-06,0.0,0.0003495829878374,0.0,0.0,92.6350555419922,0.0,0.0,0.0,0.5157921314239502,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.142706885933876,-3047.56591796875,304.1459350585937,0.7958243489265442,0.2157204151153564,0.1951176822185516,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776163101196289,0.050000000745058,0.0491874702274799,293.04571533203125,297.1499938964844,293.1499938964844,0.1064126193523407,-1872.9185791015625,304.1444396972656,0.7363036274909973,0.1696742922067642,0.1199244782328605,293.0814514160156,297.1499938964844,293.1499938964844,0.3427696526050567,-6409.6904296875,304.2026062011719,0.9990000128746032,0.5415723919868469,0.4085846841335296,293.1711730957031,297.1499938964844,293.1499938964844,0.0040842769667506,-1531.8067626953125,296.6512145996094,0.4776163101196289,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.5882263183594,291.2239074707031,1.0,0.2710761725902557,0.6234630942344666,0.6234630942344666,1.0,1.0,-1.2074955701828003,0.4712465703487396,0.7362490296363831,0.1803806722164154,0.0,0.0,0.6969849467277527,55.1629524230957,48.0,59.95699691772461,-14774.4501953125,213.2784576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.064453125,18000.0,0.0,0.0,0.3450160026550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857106626033783,0.8571152091026306,-8.588966011302546e-06,0.0,0.0003501473984215,0.0,0.0,89.60304260253906,0.0,0.0,0.0,0.5102601051330566,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431799083948135,-3055.476318359375,304.14581298828125,0.7990609407424927,0.2165289670228958,0.1958131045103073,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065141633152961,-1874.1365966796875,304.1452331542969,0.738551676273346,0.1703326404094696,0.1201108247041702,293.065185546875,297.1499938964844,293.1499938964844,0.3386515974998474,-6349.79296875,304.20050048828125,0.9990000128746032,0.5456368327140808,0.4052194356918335,293.1694030761719,297.1499938964844,293.1499938964844,0.004080016631633,-1529.574462890625,296.65972900390625,0.4791002869606018,0.050000000745058,0.2331872433423996,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698058485984802,0.6226585507392883,0.6226585507392883,1.0,1.0,-1.2043139934539795,0.4695301949977875,0.7347838282585144,0.1792954504489898,0.0,0.0,0.690082848072052,54.38572692871094,51.0,45.11663055419922,-14725.7265625,210.5998687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8203125,18000.0,0.0,0.0,0.3452475965023041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425714373588562,0.8425799012184143,-8.447257641819306e-06,0.0,0.0003503824118524,0.0,0.0,86.24502563476562,0.0,0.0,0.0,0.5040539503097534,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443921774625778,-3076.196533203125,304.1451721191406,0.8037562966346741,0.2181671112775802,0.1972427070140838,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879105091095,-1895.0281982421875,304.1443176269531,0.7435243725776672,0.1726605147123336,0.1215158104896545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.50927734375,304.1917724609375,0.9990000128746032,0.5525367856025696,0.4012573361396789,293.16552734375,297.1499938964844,293.1499938964844,0.0040782615542411,-1528.5928955078125,296.6678161621094,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215341091156,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027260065078735,0.4681530296802521,0.7345729470252991,0.1782490760087967,0.0,0.0,0.6772467494010925,53.50960159301758,54.0,12.330184936523438,-14663.3701171875,208.26934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127694725990295,0.8127776384353638,-8.149790119205136e-06,0.0,0.0003499848535284,0.0,0.0,79.54637908935547,0.0,0.0,0.0,0.4913691878318786,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443921774625778,-3076.196533203125,304.1451721191406,0.8037562966346741,0.2181671112775802,0.1972427070140838,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879105091095,-1895.0281982421875,304.1443176269531,0.7435243725776672,0.1726605147123336,0.1215158104896545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.50927734375,304.1917724609375,0.9990000128746032,0.5525367856025696,0.4012573361396789,293.16552734375,297.1499938964844,293.1499938964844,0.0040782615542411,-1528.5928955078125,296.6678161621094,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215341091156,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027260065078735,0.4681530296802521,0.7345729470252991,0.1782490760087967,0.0,0.0,0.6772467494010925,53.50960159301758,54.0,12.330184936523438,-14663.3701171875,208.26934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127694725990295,0.8127776384353638,-8.149790119205136e-06,0.0,0.0003499848535284,0.0,0.0,79.54637908935547,0.0,0.0,0.0,0.4913691878318786,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978056907653,-3102.234130859375,304.144287109375,0.8062472939491272,0.219829112291336,0.1987227499485016,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101064980030059,-1925.239013671875,304.1427001953125,0.7474156022071838,0.1753312945365905,0.1233423948287963,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.0029296875,304.1794738769531,0.9990000128746032,0.5581915974617004,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843421593308,-1531.5072021484375,296.6666259765625,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058944702148438,0.4688428938388824,0.7370515465736389,0.1783376187086105,0.0,0.0,0.6675084233283997,53.41934585571289,57.0,-13.98106575012207,-14650.1533203125,209.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845673084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876647710800171,0.7876726388931274,-7.893179827078711e-06,0.0,0.0003486946516204,0.0,0.0,74.10755157470703,0.0,0.0,0.0,0.4807067215442657,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978056907653,-3102.234130859375,304.144287109375,0.8062472939491272,0.219829112291336,0.1987227499485016,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101064980030059,-1925.239013671875,304.1427001953125,0.7474156022071838,0.1753312945365905,0.1233423948287963,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.0029296875,304.1794738769531,0.9990000128746032,0.5581915974617004,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843421593308,-1531.5072021484375,296.6666259765625,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058944702148438,0.4688428938388824,0.7370515465736389,0.1783376187086105,0.0,0.0,0.6675084233283997,53.41934585571289,57.0,-13.98106575012207,-14650.1533203125,209.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845673084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876647710800171,0.7876726388931274,-7.893179827078711e-06,0.0,0.0003486946516204,0.0,0.0,74.10755157470703,0.0,0.0,0.0,0.4807067215442657,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475733667612075,-3131.262451171875,304.1434020996094,0.8068922758102417,0.221495509147644,0.2002332806587219,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918864250183,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124364733695983,-1958.3936767578125,304.1412353515625,0.7498435378074646,0.1780588179826736,0.1252534538507461,293.0204162597656,297.1499938964844,293.1499938964844,0.334843635559082,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627550482749939,0.4027155637741089,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957010351121,-1536.8936767578125,296.6608581542969,0.4801918864250183,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426944255829,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126343250274658,0.471072107553482,0.7415622472763062,0.1792568266391754,0.0,0.0,0.6616394519805908,53.96567153930664,60.0,-29.719646453857425,-14684.197265625,212.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705323696136475,0.7705400586128235,-7.712300430284813e-06,0.0,0.0003469055518507,0.0,0.0,70.48503875732422,0.0,0.0,0.0,0.4734156429767608,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475733667612075,-3131.262451171875,304.1434020996094,0.8068922758102417,0.221495509147644,0.2002332806587219,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918864250183,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124364733695983,-1958.3936767578125,304.1412353515625,0.7498435378074646,0.1780588179826736,0.1252534538507461,293.0204162597656,297.1499938964844,293.1499938964844,0.334843635559082,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627550482749939,0.4027155637741089,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957010351121,-1536.8936767578125,296.6608581542969,0.4801918864250183,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426944255829,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126343250274658,0.471072107553482,0.7415622472763062,0.1792568266391754,0.0,0.0,0.6616394519805908,53.96567153930664,60.0,-29.719646453857425,-14684.197265625,212.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705323696136475,0.7705400586128235,-7.712300430284813e-06,0.0,0.0003469055518507,0.0,0.0,70.48503875732422,0.0,0.0,0.0,0.4734156429767608,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493229269981384,-3161.507080078125,304.1427001953125,0.8060724139213562,0.2231476008892059,0.2017526775598526,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517504334449,-1992.608642578125,304.14013671875,0.7509832382202148,0.1807848960161209,0.1271840780973434,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.64599609375,304.1531066894531,0.9990000128746032,0.5662854909896851,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103740222752,-1543.697509765625,296.6536560058594,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864848613739,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221574783325195,0.4744821190834045,0.747675359249115,0.1807964444160461,0.0,0.0,0.6597298383712769,55.02841567993164,63.0,-36.63798141479492,-14759.1796875,218.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622072100639343,0.7622148394584656,-7.614863079652423e-06,0.0,0.0003450300137046,0.0,0.0,68.69696807861328,0.0,0.0,0.0,0.4698100686073303,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493229269981384,-3161.507080078125,304.1427001953125,0.8060724139213562,0.2231476008892059,0.2017526775598526,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517504334449,-1992.608642578125,304.14013671875,0.7509832382202148,0.1807848960161209,0.1271840780973434,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.64599609375,304.1531066894531,0.9990000128746032,0.5662854909896851,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103740222752,-1543.697509765625,296.6536560058594,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864848613739,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221574783325195,0.4744821190834045,0.747675359249115,0.1807964444160461,0.0,0.0,0.6597298383712769,55.02841567993164,63.0,-36.63798141479492,-14759.1796875,218.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622072100639343,0.7622148394584656,-7.614863079652423e-06,0.0,0.0003450300137046,0.0,0.0,68.69696807861328,0.0,0.0,0.0,0.4698100686073303,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502048373222351,-3176.71044921875,304.1424255371094,0.8052115440368652,0.223963975906372,0.2025103569030761,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.116071805357933,-2009.8226318359373,304.13970947265625,0.7511484026908875,0.1821405887603759,0.1281497925519943,293.0205993652344,297.1499938964844,293.1499938964844,0.342490404844284,-6430.56591796875,304.1470031738281,0.9990000128746032,0.5676774382591248,0.4098003208637237,293.1512756347656,297.1499938964844,293.1499938964844,0.0041185184381902,-1547.4056396484375,296.6501770019531,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.274396687746048,0.6168750524520874,0.6168750524520874,1.0,1.0,-1.2277648448944092,0.476541668176651,0.7512231469154358,0.1817479431629181,0.0,0.0,0.6601963639259338,55.72315979003906,63.0,-37.78512954711914,-14809.435546875,221.47430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3046875,18000.0,0.0,0.0,0.3391388654708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612816691398621,0.7612892389297485,-7.596629529871279e-06,0.0,0.0003441828303039,0.0,0.0,68.44873046875,0.0,0.0,0.0,0.4693564474582672,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510843336582183,-3191.840087890625,304.1421813964844,0.8041018843650818,0.2247723639011383,0.2032645940780639,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172936931252479,-2027.013427734375,304.1393737792969,0.7510863542556763,0.183489441871643,0.1291136145591735,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656536579132,-6484.54052734375,304.1412353515625,0.9990000128746032,0.5688287615776062,0.4129886627197265,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270381771028,-1551.2373046875,296.6469421386719,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.5891418457031,291.1476135253906,1.0,0.2760691046714782,0.6162834167480469,0.6162834167480469,1.0,1.0,-1.23384428024292,0.47879758477211,0.7550467252731323,0.1827976554632187,0.0,0.0,0.6615585684776306,56.51290130615234,66.0,-37.91525268554688,-14866.783203125,225.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384225368499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624104619026184,0.7624180316925049,-7.597755484312074e-06,0.0,0.0003434558457229,0.0,0.0,68.60564422607422,0.0,0.0,0.0,0.4697599709033966,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239101171493,-3221.66845703125,304.14190673828125,0.8012844920158386,0.2263627797365188,0.204758733510971,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319254279136,-2061.1708984375,304.13885498046875,0.750405490398407,0.1861631870269775,0.1310320347547531,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704441666603088,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449018754065,-1559.1304931640625,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187434673309,0.6150853633880615,0.6150853633880615,1.0,1.0,-1.247172474861145,0.4837936162948608,0.7633788585662842,0.185132622718811,0.0,0.0,0.6667737364768982,58.33928298950195,69.0,-36.31208419799805,-14998.890625,233.92930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374875485897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033255577087,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069444347,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729740917682647,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239101171493,-3221.66845703125,304.14190673828125,0.8012844920158386,0.2263627797365188,0.204758733510971,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319254279136,-2061.1708984375,304.13885498046875,0.750405490398407,0.1861631870269775,0.1310320347547531,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704441666603088,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449018754065,-1559.1304931640625,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187434673309,0.6150853633880615,0.6150853633880615,1.0,1.0,-1.247172474861145,0.4837936162948608,0.7633788585662842,0.185132622718811,0.0,0.0,0.6667737364768982,58.33928298950195,69.0,-36.31208419799805,-14998.890625,233.92930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374875485897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033255577087,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069444347,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729740917682647,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545255035161972,-3250.71923828125,304.1417541503906,0.7978641986846924,0.2279165387153625,0.2062299251556396,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510022878646,-2094.869384765625,304.1385498046875,0.749152421951294,0.1888023912906646,0.1329342126846313,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.57118821144104,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635767556726,-1567.1964111328125,296.6375427246094,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261738657951355,0.4893036484718323,0.7724349498748779,0.1877086907625198,0.0,0.0,0.6750382781028748,60.44608688354492,72.0,-33.416236877441406,-15149.4267578125,243.80352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854709029197693,0.7854787111282349,-7.780881787766702e-06,0.0,0.0003424240858294,0.0,0.0,73.00311279296875,0.0,0.0,0.0,0.4791974127292633,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545255035161972,-3250.71923828125,304.1417541503906,0.7978641986846924,0.2279165387153625,0.2062299251556396,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510022878646,-2094.869384765625,304.1385498046875,0.749152421951294,0.1888023912906646,0.1329342126846313,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.57118821144104,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635767556726,-1567.1964111328125,296.6375427246094,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.261738657951355,0.4893036484718323,0.7724349498748779,0.1877086907625198,0.0,0.0,0.6750382781028748,60.44608688354492,72.0,-33.416236877441406,-15149.4267578125,243.80352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854709029197693,0.7854787111282349,-7.780881787766702e-06,0.0,0.0003424240858294,0.0,0.0,73.00311279296875,0.0,0.0,0.0,0.4791974127292633,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.156183660030365,-3278.913330078125,304.1417541503906,0.7940875887870789,0.2294348329305648,0.2076761126518249,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050183057785,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707091093063354,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828234679996,-1575.341796875,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125279426574,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.277405858039856,0.4952397346496582,0.7821661233901978,0.1904577016830444,0.0,0.0,0.6860285997390747,62.76790618896485,75.0,-30.40679359436035,-15315.4365234375,254.76402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069013357162476,0.8069093227386475,-7.973239917191677e-06,0.0,0.0003433621604926,0.0,0.0,77.40213775634766,0.0,0.0,0.0,0.4881946742534637,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.156183660030365,-3278.913330078125,304.1417541503906,0.7940875887870789,0.2294348329305648,0.2076761126518249,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050183057785,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707091093063354,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828234679996,-1575.341796875,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125279426574,0.6125722527503967,0.6125722527503967,1.0,1.0,-1.277405858039856,0.4952397346496582,0.7821661233901978,0.1904577016830444,0.0,0.0,0.6860285997390747,62.76790618896485,75.0,-30.40679359436035,-15315.4365234375,254.76402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069013357162476,0.8069093227386475,-7.973239917191677e-06,0.0,0.0003433621604926,0.0,0.0,77.40213775634766,0.0,0.0,0.0,0.4881946742534637,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080356121063,-3306.4404296875,304.14178466796875,0.7901881337165833,0.2309233546257019,0.2090985476970672,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401531934738,-2179.07373046875,304.1361999511719,0.7478232979774475,0.1961239576339721,0.1378639489412307,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176561355591,-7050.89306640625,304.10894775390625,0.9990000128746032,0.568666398525238,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027556337416,-1583.6492919921875,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802438735962,0.6112344264984131,0.6112344264984131,1.0,1.0,-1.2943273782730105,0.5016835927963257,0.7926438450813293,0.1934305280447006,0.0,0.0,0.6995912790298462,65.2384033203125,78.0,-27.968595504760746,-15497.1640625,266.7793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461277484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342192769050598,0.8342275023460388,-8.231179890572093e-06,0.0,0.0003454080433584,0.0,0.0,83.33174896240234,0.0,0.0,0.0,0.4998353123664856,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080356121063,-3306.4404296875,304.14178466796875,0.7901881337165833,0.2309233546257019,0.2090985476970672,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401531934738,-2179.07373046875,304.1361999511719,0.7478232979774475,0.1961239576339721,0.1378639489412307,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176561355591,-7050.89306640625,304.10894775390625,0.9990000128746032,0.568666398525238,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027556337416,-1583.6492919921875,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802438735962,0.6112344264984131,0.6112344264984131,1.0,1.0,-1.2943273782730105,0.5016835927963257,0.7926438450813293,0.1934305280447006,0.0,0.0,0.6995912790298462,65.2384033203125,78.0,-27.968595504760746,-15497.1640625,266.7793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461277484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342192769050598,0.8342275023460388,-8.231179890572093e-06,0.0,0.0003454080433584,0.0,0.0,83.33174896240234,0.0,0.0,0.0,0.4998353123664856,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.158606082201004,-3319.927490234375,304.141845703125,0.7882093787193298,0.2316592782735824,0.2098031342029571,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301514357328415,-2205.31298828125,304.1352233886719,0.7479817271232605,0.1983961164951324,0.1394361555576324,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437649726867,-7130.28759765625,304.1065368652344,0.9990000128746032,0.5671440362930298,0.4518197774887085,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130523361265,-1587.8758544921875,296.63482666015625,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957400679588318,0.6106065511703491,0.6106065511703491,1.0,1.0,-1.3031318187713623,0.5050739049911499,0.7980579733848572,0.1950032263994217,0.0,0.0,0.7072446942329407,66.52560424804688,78.0,-26.494861602783203,-15592.8896484375,273.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.375,18000.0,0.0,0.0,0.3417724370956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499417304992676,0.8499500751495361,-8.385181899939198e-06,0.0,0.0003468555805739,0.0,0.0,86.9063491821289,0.0,0.0,0.0,0.5066075325012207,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593941450119018,-3333.220703125,304.1418762207031,0.7862241268157959,0.2323914468288421,0.210504725575447,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138969421386,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321644932031631,-2232.843994140625,304.13427734375,0.7482510209083557,0.2007845640182495,0.1410950571298599,293.1050720214844,297.1499938964844,293.1499938964844,0.3946557939052582,-7210.537109375,304.1044311523437,0.9990000128746032,0.5653137564659119,0.4566789865493774,293.135009765625,297.1499938964844,293.1499938964844,0.0042235893197357,-1592.1507568359375,296.6358337402344,0.4530138969421386,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405722141266,0.6100226640701294,0.6100226640701294,1.0,1.0,-1.312118649482727,0.5085670948028564,0.8035515546798706,0.1966331601142883,0.0,0.0,0.7154111266136169,67.84393310546875,81.0,-24.86676025390625,-15691.3095703125,279.7201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.265625,18000.0,0.0,0.0,0.3434735536575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866888701915741,0.8668972849845886,-8.555504791729618e-06,0.0,0.0003485819906927,0.0,0.0,90.89382934570312,0.0,0.0,0.0,0.5139622688293457,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.16097092628479,-3359.752685546875,304.1419677734375,0.7823132276535034,0.2339824140071869,0.2119336724281311,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303678274154,-2290.8330078125,304.1324157714844,0.7490336894989014,0.2057260274887085,0.1446118354797363,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742225170135,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607858896255493,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455797083675,-1600.914306640625,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367693424225,0.608997642993927,0.608997642993927,1.0,1.0,-1.330541491508484,0.5158319473266602,0.8147096037864685,0.2000540196895599,0.0,0.0,0.7330882549285889,70.56146240234375,84.0,-21.43205070495605,-15895.068359375,293.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476517796516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039171934127808,0.9039261341094972,-8.942435670178384e-06,0.0,0.0003528223605826,0.0,0.0,100.09978485107422,0.0,0.0,0.0,0.5302135944366455,4.0,0.0,1.0
