time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.16097092628479,-3359.752685546875,304.1419677734375,0.7823132276535034,0.2339824140071869,0.2119336724281311,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303678274154,-2290.8330078125,304.1324157714844,0.7490336894989014,0.2057260274887085,0.1446118354797363,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742225170135,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607858896255493,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455797083675,-1600.914306640625,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367693424225,0.608997642993927,0.608997642993927,1.0,1.0,-1.330541491508484,0.5158319473266602,0.8147096037864685,0.2000540196895599,0.0,0.0,0.7330882549285889,70.56146240234375,84.0,-21.43205070495605,-15895.068359375,293.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476517796516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039171934127808,0.9039261341094972,-8.942435670178384e-06,0.0,0.0003528223605826,0.0,0.0,100.09978485107422,0.0,0.0,0.0,0.5302135944366455,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936166763305,-3400.580078125,304.1405639648437,0.7796275615692139,0.2366567701101303,0.2142981439828872,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005949497223,-2337.507080078125,304.132568359375,0.7485275864601135,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551398396492004,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685372754931,-1609.97314453125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252642631531,0.606443464756012,0.606443464756012,1.0,1.0,-1.3493887186050415,0.522473931312561,0.8269147872924805,0.2027389109134674,0.0,0.0,0.7525357604026794,73.37528228759766,72.0,-21.492063522338867,-16113.7275390625,307.9710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527906835079193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444466829299928,0.9444560408592224,-9.387686077388936e-06,0.0,0.000358037679689,0.0,0.0,110.97002410888672,0.0,0.0,0.0,0.5482617616653442,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936166763305,-3400.580078125,304.1405639648437,0.7796275615692139,0.2366567701101303,0.2142981439828872,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005949497223,-2337.507080078125,304.132568359375,0.7485275864601135,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551398396492004,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685372754931,-1609.97314453125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252642631531,0.606443464756012,0.606443464756012,1.0,1.0,-1.3493887186050415,0.522473931312561,0.8269147872924805,0.2027389109134674,0.0,0.0,0.7525357604026794,73.37528228759766,72.0,-21.492063522338867,-16113.7275390625,307.9710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527906835079193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444466829299928,0.9444560408592224,-9.387686077388936e-06,0.0,0.000358037679689,0.0,0.0,110.97002410888672,0.0,0.0,0.0,0.5482617616653442,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217175483703,-3427.453857421875,304.1410827636719,0.7825856804847717,0.2383550554513931,0.2160025388002395,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444565057754,-2367.14208984375,304.1346740722656,0.7523071765899658,0.211693063378334,0.1492526233196258,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501390099525452,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793131433427,-1613.72021484375,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.521471381187439,0.8302856087684631,0.2011626213788986,0.0,0.0,0.771727979183197,73.02693939208984,60.0,7.282039642333984,-16222.71875,308.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875630378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987293779850006,0.987303614616394,-9.887236956274135e-06,0.0,0.0003639207861851,0.0,0.0,123.44371795654295,0.0,0.0,0.0,0.5675219893455505,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217175483703,-3427.453857421875,304.1410827636719,0.7825856804847717,0.2383550554513931,0.2160025388002395,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444565057754,-2367.14208984375,304.1346740722656,0.7523071765899658,0.211693063378334,0.1492526233196258,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501390099525452,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793131433427,-1613.72021484375,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.521471381187439,0.8302856087684631,0.2011626213788986,0.0,0.0,0.771727979183197,73.02693939208984,60.0,7.282039642333984,-16222.71875,308.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875630378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987293779850006,0.987303614616394,-9.887236956274135e-06,0.0,0.0003639207861851,0.0,0.0,123.44371795654295,0.0,0.0,0.0,0.5675219893455505,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467450618744,-3434.96337890625,304.1431884765625,0.7907186150550842,0.2397677302360534,0.2171882092952728,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171176433563,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435758173465728,-2385.234130859375,304.13739013671875,0.761084258556366,0.2141668796539306,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.3203125,304.1484069824219,0.9990000128746032,0.5491907000541687,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730309069156,-1608.7423095703125,296.6964111328125,0.4496171176433563,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.340433955192566,0.5156995058059692,0.8247344493865967,0.197462573647499,0.0,0.0,0.7819775342941284,69.93391418457031,63.0,55.21578598022461,-16206.017578125,296.24383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642408847808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185812711715698,1.0185915231704712,-1.0301306247129103e-05,0.0,0.0003696581698022,0.0,0.0,133.50100708007812,0.0,0.0,0.0,0.5817769765853882,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467450618744,-3434.96337890625,304.1431884765625,0.7907186150550842,0.2397677302360534,0.2171882092952728,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171176433563,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435758173465728,-2385.234130859375,304.13739013671875,0.761084258556366,0.2141668796539306,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.3203125,304.1484069824219,0.9990000128746032,0.5491907000541687,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730309069156,-1608.7423095703125,296.6964111328125,0.4496171176433563,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.340433955192566,0.5156995058059692,0.8247344493865967,0.197462573647499,0.0,0.0,0.7819775342941284,69.93391418457031,63.0,55.21578598022461,-16206.017578125,296.24383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642408847808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185812711715698,1.0185915231704712,-1.0301306247129103e-05,0.0,0.0003696581698022,0.0,0.0,133.50100708007812,0.0,0.0,0.0,0.5817769765853882,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656701117753982,-3436.283203125,304.1441955566406,0.7940168976783752,0.2404597401618957,0.2177727222442627,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442224085330963,-2393.273681640625,304.1385192871094,0.7649014592170715,0.2154592722654342,0.1517385840415954,293.17822265625,297.1499938964844,293.1499938964844,0.3994255661964416,-7251.4501953125,304.15826416015625,0.9990000128746032,0.5502264499664307,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696045711636,-1605.65771484375,296.7212219238281,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.301497608423233,0.6008485555648804,0.6008485555648804,1.0,1.0,-1.336640238761902,0.5138140916824341,0.8228262066841125,0.1961491405963897,0.0,0.0,0.7831975221633911,68.79635620117188,63.0,69.08953094482422,-16199.6220703125,292.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.3667934238910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026918649673462,1.0269291400909424,-1.0428821042296477e-05,0.0,0.0003722487017512,0.0,0.0,136.4169464111328,0.0,0.0,0.0,0.5856336951255798,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658642590045929,-3438.921630859375,304.1448974609375,0.7964416146278381,0.2411483079195022,0.2183648347854614,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449631154537201,-2402.667724609375,304.1392517089844,0.7679790258407593,0.2167841792106628,0.1526308953762054,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840932369232,-7195.31298828125,304.1635131835937,0.9990000128746032,0.5515555739402771,0.4562335014343261,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684371583163,-1603.6798095703125,296.7442932128906,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7101745605469,291.1160583496094,1.0,0.3005401492118835,0.6003053784370422,0.6003053784370422,1.0,1.0,-1.334844946861267,0.5127595067024231,0.822085440158844,0.1953191012144088,0.0,0.0,0.7830461263656616,68.07476806640625,66.0,69.02454376220703,-16200.8486328125,289.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.80859375,18000.0,0.0,0.0,0.369144856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307085514068604,1.0307190418243408,-1.0497848961676937e-05,0.0,0.0003746350994333,0.0,0.0,137.85731506347656,0.0,0.0,0.0,0.5874572992324829,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528399705886,-3447.875244140625,304.1455993652344,0.7996033430099487,0.2425182312726974,0.2195697128772735,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741412878036,-2424.7373046875,304.13995361328125,0.7726647853851318,0.2194767147302627,0.1544806808233261,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543839335441589,0.4534836411476135,293.1201171875,297.1499938964844,293.1499938964844,0.0042730551213026,-1603.009521484375,296.78448486328125,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121221542358398,0.8229045271873474,0.1943980753421783,0.0,0.0,0.7801399230957031,67.40428161621094,69.0,54.63003921508789,-16225.8486328125,288.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.373224139213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030001878738403,1.0300123691558838,-1.0517665941733869e-05,0.0,0.0003787750611081,0.0,0.0,137.89332580566406,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528399705886,-3447.875244140625,304.1455993652344,0.7996033430099487,0.2425182312726974,0.2195697128772735,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741412878036,-2424.7373046875,304.13995361328125,0.7726647853851318,0.2194767147302627,0.1544806808233261,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543839335441589,0.4534836411476135,293.1201171875,297.1499938964844,293.1499938964844,0.0042730551213026,-1603.009521484375,296.78448486328125,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121221542358398,0.8229045271873474,0.1943980753421783,0.0,0.0,0.7801399230957031,67.40428161621094,69.0,54.63003921508789,-16225.8486328125,288.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.373224139213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030001878738403,1.0300123691558838,-1.0517665941733869e-05,0.0,0.0003787750611081,0.0,0.0,137.89332580566406,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008625507354736,0.243862047791481,0.2207844853401184,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767107009888,0.2221456468105316,0.1563527882099151,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566548109054565,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847669683396,-1605.825439453125,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214499473572,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.339263081550598,0.5128573775291443,0.8264057636260986,0.1940698474645614,0.0,0.0,0.7752965688705444,67.56947326660156,72.0,33.75288772583008,-16278.587890625,290.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.022358775138855,-1.0437821401865222e-05,0.0,0.0003820972924586,0.0,0.0,135.54539489746094,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008625507354736,0.243862047791481,0.2207844853401184,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767107009888,0.2221456468105316,0.1563527882099151,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566548109054565,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847669683396,-1605.825439453125,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214499473572,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.339263081550598,0.5128573775291443,0.8264057636260986,0.1940698474645614,0.0,0.0,0.7752965688705444,67.56947326660156,72.0,33.75288772583008,-16278.587890625,290.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.022358775138855,-1.0437821401865222e-05,0.0,0.0003820972924586,0.0,0.0,135.54539489746094,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.168295532464981,-3477.859619140625,304.1454162597656,0.8006092309951782,0.2451652288436889,0.2219877541065216,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859213113784,-2477.27294921875,304.1399230957031,0.7769767045974731,0.224723070859909,0.1581885516643524,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578388571739197,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019400909543,-1611.4390869140625,296.8424377441406,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115562438965,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.346576690673828,0.5144805312156677,0.8320961594581604,0.1940448880195617,0.0,0.0,0.7704033255577087,68.3873519897461,75.0,13.77475357055664,-16355.6748046875,295.3273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122100114822388,-1.0317130545445252e-05,0.0,0.000384699582355,0.0,0.0,132.333251953125,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.168295532464981,-3477.859619140625,304.1454162597656,0.8006092309951782,0.2451652288436889,0.2219877541065216,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859213113784,-2477.27294921875,304.1399230957031,0.7769767045974731,0.224723070859909,0.1581885516643524,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578388571739197,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019400909543,-1611.4390869140625,296.8424377441406,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115562438965,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.346576690673828,0.5144805312156677,0.8320961594581604,0.1940448880195617,0.0,0.0,0.7704033255577087,68.3873519897461,75.0,13.77475357055664,-16355.6748046875,295.3273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122100114822388,-1.0317130545445252e-05,0.0,0.000384699582355,0.0,0.0,132.333251953125,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559454917907,-3497.131103515625,304.14501953125,0.799199640750885,0.2464257031679153,0.2231701165437698,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314352035522,-2505.51513671875,304.13970947265625,0.7771496772766113,0.2271758466958999,0.1599553525447845,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577270984649658,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228310532867,-1619.0023193359375,296.861328125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561973571777344,0.5167264938354492,0.8394708633422852,0.1942088454961776,0.0,0.0,0.7666764855384827,69.71700286865234,78.0,-1.685696721076965,-16453.744140625,302.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029784440994265,-1.02010135378805e-05,0.0,0.0003867381310556,0.0,0.0,129.3928680419922,0.0,0.0,0.0,0.5750705003738403,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559454917907,-3497.131103515625,304.14501953125,0.799199640750885,0.2464257031679153,0.2231701165437698,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314352035522,-2505.51513671875,304.13970947265625,0.7771496772766113,0.2271758466958999,0.1599553525447845,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577270984649658,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228310532867,-1619.0023193359375,296.861328125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561973571777344,0.5167264938354492,0.8394708633422852,0.1942088454961776,0.0,0.0,0.7666764855384827,69.71700286865234,78.0,-1.685696721076965,-16453.744140625,302.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029784440994265,-1.02010135378805e-05,0.0,0.0003867381310556,0.0,0.0,129.3928680419922,0.0,0.0,0.0,0.5750705003738403,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700712889432907,-3507.38232421875,304.1448059082031,0.7981581687927246,0.2470416575670242,0.2237533181905746,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539093852043151,-2519.70458984375,304.1396179199219,0.7768617272377014,0.2283528000116348,0.1608086377382278,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094072341919,-7279.4775390625,304.1400756835937,0.9990000128746032,0.5571632981300354,0.4645678400993347,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342458084225,-1623.2901611328125,296.8690185546875,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522611141205,0.5903341174125671,0.5903341174125671,1.0,1.0,-1.361685037612915,0.5180389285087585,0.8436461091041565,0.1943535059690475,0.0,0.0,0.7654682397842407,70.53932189941406,78.0,-7.416872024536133,-16509.55078125,306.7957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819224536418915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994006752967834,0.9994108080863952,-1.015410089166835e-05,0.0,0.0003876027476508,0.0,0.0,128.24827575683594,0.0,0.0,0.0,0.5734474062919617,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707023531198501,-3517.90283203125,304.14459228515625,0.7969379425048828,0.2476494908332824,0.2243318706750869,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438428878784,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549830734729766,-2533.82958984375,304.1395568847656,0.7763675451278687,0.2294976860284805,0.1616416126489639,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.49853515625,304.13555908203125,0.9990000128746032,0.5562588572502136,0.4678504168987274,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461425229907,-1627.82177734375,296.8758850097656,0.4474438428878784,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256615161896,0.5887335538864136,0.5887335538864136,1.0,1.0,-1.367541790008545,0.5194635391235352,0.8480783104896545,0.1945413053035736,0.0,0.0,0.7647608518600464,71.4512710571289,81.0,-11.89341640472412,-16569.267578125,311.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827045559883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967708587646484,0.9967809915542604,-1.0117840247403365e-05,0.0,0.000388396467315,0.0,0.0,127.39309692382812,0.0,0.0,0.0,0.5722463130950928,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899028539657,-3539.363037109375,304.1442565917969,0.7940783500671387,0.2488357573747635,0.2254728227853775,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033746004104,-2561.681396484375,304.1394958496094,0.774882972240448,0.2316982746124267,0.1632498502731323,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534586906433105,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710619211196,-1637.4228515625,296.8879089355469,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801425695419312,0.5226086378097534,0.8575339317321777,0.1950462460517883,0.0,0.0,0.7649099826812744,73.50275421142578,69.0,-17.736467361450195,-16698.50390625,321.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661271572113,0.99467134475708,-1.0082057997351512e-05,0.0,0.0003898678114637,0.0,0.0,126.64906311035156,0.0,0.0,0.0,0.5712650418281555,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899028539657,-3539.363037109375,304.1442565917969,0.7940783500671387,0.2488357573747635,0.2254728227853775,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033746004104,-2561.681396484375,304.1394958496094,0.774882972240448,0.2316982746124267,0.1632498502731323,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534586906433105,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710619211196,-1637.4228515625,296.8879089355469,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801425695419312,0.5226086378097534,0.8575339317321777,0.1950462460517883,0.0,0.0,0.7649099826812744,73.50275421142578,69.0,-17.736467361450195,-16698.50390625,321.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661271572113,0.99467134475708,-1.0082057997351512e-05,0.0,0.0003898678114637,0.0,0.0,126.64906311035156,0.0,0.0,0.0,0.5712650418281555,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647815227508,-3555.265625,304.14459228515625,0.7975878715515137,0.2500363290309906,0.2265016883611679,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855683803558,-2584.7685546875,304.1400756835937,0.7794554829597473,0.2338689863681793,0.1647297143936157,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512313842773438,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854522518813,-1642.3603515625,296.9076538085937,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579291701316833,0.1931186467409134,0.0,0.0,0.7646738290786743,72.47825622558594,57.0,5.40965747833252,-16723.693359375,318.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062855243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953405857086182,0.99535071849823,-1.0087123882840388e-05,0.0,0.0003911383682861,0.0,0.0,126.83014678955078,0.0,0.0,0.0,0.5714882612228394,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647815227508,-3555.265625,304.14459228515625,0.7975878715515137,0.2500363290309906,0.2265016883611679,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855683803558,-2584.7685546875,304.1400756835937,0.7794554829597473,0.2338689863681793,0.1647297143936157,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512313842773438,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854522518813,-1642.3603515625,296.9076538085937,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579291701316833,0.1931186467409134,0.0,0.0,0.7646738290786743,72.47825622558594,57.0,5.40965747833252,-16723.693359375,318.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062855243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953405857086182,0.99535071849823,-1.0087123882840388e-05,0.0,0.0003911383682861,0.0,0.0,126.83014678955078,0.0,0.0,0.0,0.5714882612228394,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733860969543457,-3561.35791015625,304.14569091796875,0.8068476319313049,0.2512670755386352,0.2274709045886993,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887643337249,-2601.06787109375,304.1412048339844,0.7897364497184753,0.2361466884613037,0.166192889213562,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529502034187317,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861079029738,-1640.4083251953125,296.9480285644531,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536804199219,291.1923828125,1.0,0.3041894733905792,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582741737366,0.189349740743637,0.0,0.0,0.7575870752334595,68.84567260742188,60.0,41.05723190307617,-16631.384765625,303.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860022127628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871617555618286,0.9871717691421508,-1.0014317922468765e-05,0.0,0.0003917431749869,0.0,0.0,124.55500030517578,0.0,0.0,0.0,0.5677832961082458,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733860969543457,-3561.35791015625,304.14569091796875,0.8068476319313049,0.2512670755386352,0.2274709045886993,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887643337249,-2601.06787109375,304.1412048339844,0.7897364497184753,0.2361466884613037,0.166192889213562,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529502034187317,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861079029738,-1640.4083251953125,296.9480285644531,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536804199219,291.1923828125,1.0,0.3041894733905792,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582741737366,0.189349740743637,0.0,0.0,0.7575870752334595,68.84567260742188,60.0,41.05723190307617,-16631.384765625,303.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860022127628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871617555618286,0.9871717691421508,-1.0014317922468765e-05,0.0,0.0003917431749869,0.0,0.0,124.55500030517578,0.0,0.0,0.0,0.5677832961082458,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735816895961761,-3564.021728515625,304.1462707519531,0.8111287951469421,0.251994252204895,0.2280749529600143,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609706431627273,-2610.805908203125,304.1416931152344,0.7948883771896362,0.2375744879245758,0.1671343296766281,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558438301086426,0.4515278041362762,293.10064697265625,297.1499938964844,293.1499938964844,0.0043876585550606,-1639.3729248046875,296.97686767578125,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609617233276,0.5821073055267334,0.5821073055267334,1.0,1.0,-1.357952356338501,0.5109831690788269,0.8469691872596741,0.1877941638231277,0.0,0.0,0.7500379681587219,67.28107452392578,60.0,47.04957962036133,-16576.7109375,297.6473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.087890625,18000.0,0.0,0.0,0.385890394449234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750798940658568,0.9750897884368896,-9.891809895634651e-06,0.0,0.0003916296700481,0.0,0.0,121.10799407958984,0.0,0.0,0.0,0.5623927116394043,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738098710775375,-3567.560791015625,304.1463928222656,0.8132233023643494,0.252470463514328,0.2284798920154571,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616053432226181,-2618.885986328125,304.1417541503906,0.7976358532905579,0.2385420352220535,0.1677836775779724,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293786048889,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580294728279114,0.4487478733062744,293.09930419921875,297.1499938964844,293.1499938964844,0.0043911775574088,-1639.9569091796875,296.9932556152344,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599017143249,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.355697751045227,0.5098962187767029,0.845801591873169,0.1871239989995956,0.0,0.0,0.7448714971542358,66.57512664794922,63.0,40.14751815795898,-16544.533203125,295.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856378495693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648134112358092,0.9648231863975524,-9.781114385987166e-06,0.0,0.0003913733817171,0.0,0.0,118.16671752929688,0.0,0.0,0.0,0.5578528642654419,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741922199726104,-3573.72216796875,304.1463623046875,0.8152519464492798,0.2530590891838074,0.2289881855249405,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129618644714,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625062227249145,-2630.480224609375,304.1416015625,0.8005054593086243,0.2397589385509491,0.1686115264892578,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909590244293,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608372688293457,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043985745869576,-1642.1258544921875,297.0108642578125,0.4585129618644714,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.300239235162735,0.581544041633606,0.581544041633606,1.0,1.0,-1.3541581630706787,0.5090367794036865,0.8451213836669922,0.1865323185920715,0.0,0.0,0.7386976480484009,65.95558166503906,63.0,27.453842163085938,-16511.708984375,292.9707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383924484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513434767723083,0.951353132724762,-9.630031854612753e-06,0.0,0.0003908665094058,0.0,0.0,114.32211303710938,0.0,0.0,0.0,0.5518790483474731,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746629029512405,-3581.453369140625,304.1461486816406,0.8167053461074829,0.2536406815052032,0.2294988483190536,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634990274906158,-2643.34326171875,304.1413269042969,0.8027921319007874,0.2409730553627014,0.1694484204053878,293.1083068847656,297.1499938964844,293.1499938964844,0.3795888125896454,-6957.14794921875,304.1767578125,0.9990000128746032,0.5635777115821838,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086333364248,-1645.5733642578125,297.0260314941406,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.2998418807983398,0.5811140537261963,0.5811140537261963,1.0,1.0,-1.3538724184036257,0.5086351633071899,0.8452373147010803,0.1861501038074493,0.0,0.0,0.7330347299575806,65.59225463867188,66.0,13.434455871582031,-16488.12109375,292.0130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380570650100708,0.93806654214859,-9.47786702454323e-06,0.0,0.0003901817835867,0.0,0.0,110.57616424560548,0.0,0.0,0.0,0.5459779500961304,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191138505935,-3600.699462890625,304.1455078125,0.8181539177894592,0.2547821700572967,0.2305231392383575,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656821519136428,-2671.770751953125,304.1405639648437,0.8058045506477356,0.2433549612760543,0.1711167842149734,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.484375,304.1688537597656,0.9990000128746032,0.5684401988983154,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351420365273,-1655.5384521484375,297.05047607421875,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454372406006,0.5088820457458496,0.8475722670555115,0.1858116239309311,0.0,0.0,0.7241589426994324,65.5108413696289,69.0,-12.274256706237791,-16471.21875,292.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360868453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148900508880616,0.9148992896080016,-9.206634786096402e-06,0.0,0.0003884284524247,0.0,0.0,104.16922760009766,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
