time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191138505935,-3600.699462890625,304.1455078125,0.8181539177894592,0.2547821700572967,0.2305231392383575,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656821519136428,-2671.770751953125,304.1405639648437,0.8058045506477356,0.2433549612760543,0.1711167842149734,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.484375,304.1688537597656,0.9990000128746032,0.5684401988983154,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351420365273,-1655.5384521484375,297.05047607421875,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454372406006,0.5088820457458496,0.8475722670555115,0.1858116239309311,0.0,0.0,0.7241589426994324,65.5108413696289,69.0,-12.274256706237791,-16471.21875,292.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360868453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148900508880616,0.9148992896080016,-9.206634786096402e-06,0.0,0.0003884284524247,0.0,0.0,104.16922760009766,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572828292846,-3623.09814453125,304.144775390625,0.818026065826416,0.2558921873569488,0.2315439283847808,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964214563369,-2701.94677734375,304.1398620605469,0.8070433735847473,0.2456360757350921,0.1727407425642013,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721052289009094,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676777906715,-1668.3114013671875,297.0697937011719,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623963594436646,0.5101643204689026,0.852232038974762,0.1858455836772918,0.0,0.0,0.7193016409873962,66.12686157226562,72.0,-29.321075439453125,-16496.17578125,296.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807849287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101285934448,0.8994191288948059,-9.016852345666848e-06,0.0,0.000386448286008,0.0,0.0,99.9417953491211,0.0,0.0,0.0,0.5287914276123047,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572828292846,-3623.09814453125,304.144775390625,0.818026065826416,0.2558921873569488,0.2315439283847808,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964214563369,-2701.94677734375,304.1398620605469,0.8070433735847473,0.2456360757350921,0.1727407425642013,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721052289009094,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676777906715,-1668.3114013671875,297.0697937011719,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623963594436646,0.5101643204689026,0.852232038974762,0.1858455836772918,0.0,0.0,0.7193016409873962,66.12686157226562,72.0,-29.321075439453125,-16496.17578125,296.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807849287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101285934448,0.8994191288948059,-9.016852345666848e-06,0.0,0.000386448286008,0.0,0.0,99.9417953491211,0.0,0.0,0.0,0.5287914276123047,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623878240585,-3646.594482421875,304.1441650390625,0.8166798949241638,0.2569677829742431,0.2325533628463745,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147143125534,-2732.104736328125,304.1393737792969,0.8068844676017761,0.2477982640266418,0.1742981672286987,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743743777275085,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035746879875,-1682.5196533203125,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586800694465637,0.1861545294523239,0.0,0.0,0.7185432314872742,67.29265594482422,75.0,-37.01129913330078,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930102586746216,-8.925456313590985e-06,0.0,0.0003845920145977,0.0,0.0,98.11719512939452,0.0,0.0,0.0,0.5258756875991821,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623878240585,-3646.594482421875,304.1441650390625,0.8166798949241638,0.2569677829742431,0.2325533628463745,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147143125534,-2732.104736328125,304.1393737792969,0.8068844676017761,0.2477982640266418,0.1742981672286987,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743743777275085,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035746879875,-1682.5196533203125,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.3709033727645874,0.5122233629226685,0.8586800694465637,0.1861545294523239,0.0,0.0,0.7185432314872742,67.29265594482422,75.0,-37.01129913330078,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930102586746216,-8.925456313590985e-06,0.0,0.0003845920145977,0.0,0.0,98.11719512939452,0.0,0.0,0.0,0.5258756875991821,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612790346145,-3669.904541015625,304.143798828125,0.8144102692604065,0.2580077350139618,0.2335459738969802,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676357746124,-2761.295654296875,304.1391906738281,0.8056544661521912,0.2498468309640884,0.1757861375808715,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752008557319641,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410171151161,-1697.258056640625,297.10418701171875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.186715692281723,0.0,0.0,0.7215489149093628,68.89301300048828,78.0,-38.25767135620117,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843116760254,0.8953931927680969,-8.93065043783281e-06,0.0,0.0003831792564596,0.0,0.0,98.5597915649414,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612790346145,-3669.904541015625,304.143798828125,0.8144102692604065,0.2580077350139618,0.2335459738969802,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676357746124,-2761.295654296875,304.1391906738281,0.8056544661521912,0.2498468309640884,0.1757861375808715,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752008557319641,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410171151161,-1697.258056640625,297.10418701171875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.186715692281723,0.0,0.0,0.7215489149093628,68.89301300048828,78.0,-38.25767135620117,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843116760254,0.8953931927680969,-8.93065043783281e-06,0.0,0.0003831792564596,0.0,0.0,98.5597915649414,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806465983390808,-3681.287109375,304.1436767578125,0.81300288438797,0.2585143744945526,0.2340349107980728,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.173661321401596,-2775.419677734375,304.13916015625,0.8047234416007996,0.2508335709571838,0.1765063256025314,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.92626953125,304.1322937011719,0.9990000128746032,0.575077474117279,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600505545735,-1704.69091796875,297.1130065917969,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725788474082947,0.5725788474082947,1.0,1.0,-1.38713538646698,0.5164518356323242,0.8706836104393005,0.1870915740728378,0.0,0.0,0.7243345975875854,69.82742309570312,78.0,-37.48503875732422,-16704.66796875,316.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.377112478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996095061302185,0.8996184468269348,-8.96710389497457e-06,0.0,0.0003827212203759,0.0,0.0,99.56999969482422,0.0,0.0,0.0,0.5286460518836975,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813194900751114,-3692.43896484375,304.14361572265625,0.811445415019989,0.2590122520923614,0.2345186024904251,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747324764728546,-2789.22216796875,304.1391906738281,0.8036271929740906,0.2517986297607422,0.1772124916315078,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746026039123535,0.4637295007705688,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792036689817,-1712.1253662109375,297.1220703125,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.393234133720398,0.5181184411048889,0.875115692615509,0.1875324994325637,0.0,0.0,0.7279089093208313,70.83837127685547,81.0,-36.20317077636719,-16763.40625,321.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768584430217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056960344314576,0.9057050347328186,-9.02476404007757e-06,0.0,0.0003824634186457,0.0,0.0,101.0785675048828,0.0,0.0,0.0,0.531294047832489,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242208480835,-3713.9951171875,304.1435546875,0.8079566955566406,0.2599823474884033,0.235469564795494,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114119768142,-2815.92626953125,304.1393127441406,0.801054060459137,0.2536741197109222,0.1785893887281417,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726308822631836,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178810298442,-1726.9927978515625,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.406175136566162,0.5217838883399963,0.8843912482261658,0.1886132955551147,0.0,0.0,0.7372148036956787,73.05528259277344,84.0,-32.887691497802734,-16891.525390625,332.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229188561439514,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826149040833,0.0,0.0,105.5180892944336,0.0,0.0,0.0,0.5388649106025696,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242208480835,-3713.9951171875,304.1435546875,0.8079566955566406,0.2599823474884033,0.235469564795494,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114119768142,-2815.92626953125,304.1393127441406,0.801054060459137,0.2536741197109222,0.1785893887281417,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726308822631836,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178810298442,-1726.9927978515625,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.406175136566162,0.5217838883399963,0.8843912482261658,0.1886132955551147,0.0,0.0,0.7372148036956787,73.05528259277344,84.0,-32.887691497802734,-16891.525390625,332.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229188561439514,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826149040833,0.0,0.0,105.5180892944336,0.0,0.0,0.0,0.5388649106025696,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974899053573,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281239509582,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.161865234375,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940205574035645,0.1899662911891937,0.0,0.0,0.0,75.48760223388672,60.0,-29.23592185974121,-17030.67578125,344.9382629394531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461031556129456,0.94611257314682,-9.44812381931115e-06,0.0,0.0,0.0,0.0,111.79059600830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974899053573,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281239509582,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.161865234375,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.41987144947052,0.5258509516716003,0.8940205574035645,0.1899662911891937,0.0,0.0,0.0,75.48760223388672,60.0,-29.23592185974121,-17030.67578125,344.9382629394531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461031556129456,0.94611257314682,-9.44812381931115e-06,0.0,0.0,0.0,0.0,111.79059600830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0009576915763318,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0002794364700093,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,0.0007306892075575,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0020775555167347,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7828674316406,0.0,0.0,0.0013255262747406,291.123046875,294.1499938964844,254.8247985839844,253.99490356445312,272.7735900878906,279.2134704589844,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064464951865375,2.034519930305123e-08,0.0064464746974408,-0.0469901338219642,0.0,0.0,0.0,-0.0418844297528266,60.0,-333.3650817871094,-0.0,-2.8325316634436604e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.185406231506265e-17,-1.1854452744311773e-17,3.900627127940272e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0009576915763318,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0002794364700093,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,0.0007306892075575,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0020775555167347,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7828674316406,0.0,0.0,0.0013255262747406,291.123046875,294.1499938964844,254.8247985839844,253.99490356445312,272.7735900878906,279.2134704589844,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064464951865375,2.034519930305123e-08,0.0064464746974408,-0.0469901338219642,0.0,0.0,0.0,-0.0418844297528266,60.0,-333.3650817871094,-0.0,-2.8325316634436604e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.185406231506265e-17,-1.1854452744311773e-17,3.900627127940272e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0001287855702685,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001138616571552,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,9.974402200896292e-05,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.0001675136300036,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7568054199219,0.0,0.0,0.0005401106900535,291.123291015625,294.1499938964844,254.81417846679688,253.98550415039065,272.36334228515625,271.38189697265625,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601483613252,1.7713153610543486e-08,0.0012601306661963,-0.0452623516321182,0.0,0.0,0.0,-0.014398724772036,60.0,-169.11868286132812,-0.0,-1.0826238394656684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2427890150737684e-20,4.2430151972725134e-20,-2.260087873964783e-24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,0.0001031172505463,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001085050971596,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,8.020109089557081e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001087051350623,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73858642578125,0.0,0.0,0.0005147014744579,291.1234130859375,294.1499938964844,254.8048095703125,253.9772186279297,272.1849060058594,266.0285339355469,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983324609696,1.729744703027336e-08,0.0010983151150867,-0.0443340241909027,0.0,0.0,0.0,-0.0133907170966267,60.0,-79.64643096923828,-0.0,-8.225218550705905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473435343604481e-20,-1.147405653685746e-20,6.2164398838143745e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166259765625,0.0,0.0,0.0001027292673825,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0001081762820831,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,7.990086305653676e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.000108179738163,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,0.0005131417419761,291.1235046386719,294.1499938964844,254.7966461181641,253.97000122070312,272.0154113769531,262.4621276855469,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946365073323,1.6930085777744353e-08,0.0010946195106953,-0.0433746501803398,0.0,0.0,0.0,-0.0132057899609208,60.0,-46.16468811035156,-0.0,-8.169545395730894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.21682938388633e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001024176890496,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001078485001926,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,7.965852273628116e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.0001078511850209,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7031555175781,0.0,0.0,0.0005115868407301,291.12359619140625,294.1499938964844,254.78965759277344,253.9638061523437,271.8480224609375,260.0723571777344,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.0046501159668,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001017510803649,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001071465594577,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.914005254860967e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001071492370101,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683959960937,0.0,0.0,0.0005082571296952,291.123779296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5194396972656,257.3608703613281,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.878721237182617,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001017510803649,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001071465594577,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.914005254860967e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001071492370101,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683959960937,0.0,0.0,0.0005082571296952,291.123779296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5194396972656,257.3608703613281,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.878721237182617,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,0.0001010371706797,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001063948220689,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,7.858477329136804e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0001063974414137,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,0.0005046912119723,291.1239013671875,294.1499938964844,254.7723999023437,253.94842529296875,271.19921875,256.08673095703125,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91518211364746,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,0.0001010371706797,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001063948220689,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,7.858477329136804e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0001063974414137,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,0.0005046912119723,291.1239013671875,294.1499938964844,254.7723999023437,253.94842529296875,271.19921875,256.08673095703125,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91518211364746,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001002915232675,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001056096589309,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,7.80048212618567e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0001056122346199,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009521484375,0.0,0.0,0.0005009667947888,291.1240539550781,294.1499938964844,254.76954650878903,253.94583129882807,270.88726806640625,255.46694946289065,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617616653442383,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001002915232675,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001056096589309,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,7.80048212618567e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0001056122346199,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009521484375,0.0,0.0,0.0005009667947888,291.1240539550781,294.1499938964844,254.76954650878903,253.94583129882807,270.88726806640625,255.46694946289065,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617616653442383,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,9.95303998934105e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001048082121997,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,7.741283479845151e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.000104810722405,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682678222656,0.0,0.0,0.0004971650196239,291.1241455078125,294.1499938964844,254.77003479003903,253.9461669921875,270.58349609375,255.1550750732422,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39793968200684,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,9.95303998934105e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001048082121997,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,7.741283479845151e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.000104810722405,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682678222656,0.0,0.0,0.0004971650196239,291.1241455078125,294.1499938964844,254.77003479003903,253.9461669921875,270.58349609375,255.1550750732422,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39793968200684,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329467773437,0.0,0.0,9.914900147123262e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001044066011672,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,7.711618673056364e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001044090895447,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0004952599410898,291.1241760253906,294.1499938964844,254.7714233398437,253.9473419189453,270.4346008300781,255.0612945556641,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.291099548339844,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,9.876951662590729e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001040070055751,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,7.682103023398668e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.0001040094721247,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,0.0004933644668199,291.12420654296875,294.1499938964844,254.7735137939453,253.9491424560547,270.2877197265625,254.9932403564453,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.184297561645508,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,9.802301065064968e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001032209402183,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,7.624040881637484e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0001032233558362,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048217773437,0.0,0.0,0.0004896357422694,291.124267578125,294.1499938964844,254.77960205078125,253.95440673828125,269.9997863769531,254.90724182128903,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971248626708984,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,9.802301065064968e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001032209402183,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,7.624040881637484e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0001032233558362,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048217773437,0.0,0.0,0.0004896357422694,291.124267578125,294.1499938964844,254.77960205078125,253.95440673828125,269.9997863769531,254.90724182128903,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971248626708984,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.730391320772468e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001024637385853,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,7.568110595457256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842346191406,0.0,0.0,0.0001024661032715,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0004860438639298,291.124267578125,294.1499938964844,254.7879180908203,253.961654663086,269.7193908691406,254.8614959716797,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.76151466369629,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.730391320772468e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001024637385853,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,7.568110595457256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842346191406,0.0,0.0,0.0001024661032715,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740295410156,0.0,0.0,0.0004860438639298,291.124267578125,294.1499938964844,254.7879180908203,253.961654663086,269.7193908691406,254.8614959716797,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.76151466369629,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,9.662865340942516e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001017526956275,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,7.515589095419273e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001017550166579,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.0004826709628105,291.124267578125,294.1499938964844,254.798095703125,253.9705352783203,269.4462890625,254.83795166015625,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.559234619140625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,9.662865340942516e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001017526956275,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,7.515589095419273e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001017550166579,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.0004826709628105,291.124267578125,294.1499938964844,254.798095703125,253.9705352783203,269.4462890625,254.83795166015625,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.559234619140625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
