time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642517089844,0.0,0.0,9.601166675565764e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001011030180961,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,7.467601244570687e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001011052881949,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0004795891873072,291.1241760253906,294.1499938964844,254.8097686767578,253.98074340820312,269.1801452636719,254.8271331787109,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368911743164062,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642517089844,0.0,0.0,9.601166675565764e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001011030180961,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,7.467601244570687e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001011052881949,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0004795891873072,291.1241760253906,294.1499938964844,254.8097686767578,253.98074340820312,269.1801452636719,254.8271331787109,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368911743164062,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,9.57281663431786e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001008044928312,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,7.445550727425143e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.000100806748378,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39959716796875,0.0,0.0,0.0004781731113325,291.1241455078125,294.1499938964844,254.8160552978516,253.9862365722656,269.04962158203125,254.82481384277344,290.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.279380798339844,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,9.546239743940532e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001005246449494,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,7.424879731843248e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,0.0001005268786684,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,0.0004768456274177,291.12408447265625,294.1499938964844,254.8225555419922,253.991928100586,268.920654296875,254.823959350586,290.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19405746459961,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,9.500396117800848e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001000419142656,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18975830078125,0.0,0.0,7.389223173959181e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65631103515625,0.0,0.0,0.0001000441116048,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004745557962451,291.1239624023437,294.1499938964844,254.8355255126953,254.00328063964844,268.6778564453125,254.82534790039065,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123112006112,7.303488480658871e-09,0.001012303866446,-0.0181857291609048,0.0,0.0,0.0,-0.0084334751591086,60.0,-25.043067932128903,-0.0,-6.98693014555829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,9.498562576482072e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.00010002261115,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,7.38779635867104e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001000248012132,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0004744641773868,291.1239318847656,294.1499938964844,254.83609008789065,254.0037841796875,268.6674499511719,254.8254852294922,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.036914825439453,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,9.458201384404674e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.959762246580794e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,7.356404239544645e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,9.959977614926174e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,0.0004724482423625,291.1237487792969,294.1499938964844,254.8500061035156,254.0159606933593,268.420166015625,254.8300018310547,290.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898509979248047,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,9.458201384404674e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.959762246580794e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,7.356404239544645e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,9.959977614926174e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,0.0004724482423625,291.1237487792969,294.1499938964844,254.8500061035156,254.0159606933593,268.420166015625,254.8300018310547,290.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898509979248047,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.424914605915546e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.92471250356175e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,7.330514199566096e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,9.924924961524084e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.00047078562784,291.1235046386719,294.1499938964844,254.8639068603516,254.0281524658203,268.1784973144531,254.83648681640625,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77895164489746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.424914605915546e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.92471250356175e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,7.330514199566096e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,9.924924961524084e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.00047078562784,291.1235046386719,294.1499938964844,254.8639068603516,254.0281524658203,268.1784973144531,254.83648681640625,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77895164489746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.398222755407916e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.896607662085444e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,7.309753709705546e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,9.896816482068972e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732238769531,0.0,0.0,0.0004694524395745,291.12322998046875,294.1499938964844,254.87744140625,254.0400238037109,267.9421081542969,254.84423828125,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67755699157715,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.398222755407916e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.896607662085444e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,7.309753709705546e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,9.896816482068972e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732238769531,0.0,0.0,0.0004694524395745,291.12322998046875,294.1499938964844,254.87744140625,254.0400238037109,267.9421081542969,254.84423828125,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67755699157715,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,9.387157479068264e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.884956671157852e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,7.301146979443729e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,9.885164035949856e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0004688997869379,291.123046875,294.1499938964844,254.8839569091797,254.0457458496093,267.8258361816406,254.8484344482422,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.633325576782227,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18017578125,0.0,0.0,9.377498645335436e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.874786337604746e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,7.293634553207085e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,9.874992247205228e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004684173618443,291.12286376953125,294.1499938964844,254.8902282714844,254.0512542724609,267.71075439453125,254.852783203125,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.593151092529297,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.362040873384105e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.85851147561334e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,7.281611760845408e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,9.858714474830776e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0004676453245338,291.1224670410156,294.1499938964844,254.9019012451172,254.0615234375,267.484130859375,254.8617706298828,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.5241928100586,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.362040873384105e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.85851147561334e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,7.281611760845408e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,9.858714474830776e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0004676453245338,291.1224670410156,294.1499938964844,254.9019012451172,254.0615234375,267.484130859375,254.8617706298828,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.5241928100586,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,9.351090557174756e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.846981993177906e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,7.273094524862245e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,9.847182809608056e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004670984344556,291.1220092773437,294.1499938964844,254.91207885742188,254.0704803466797,267.26202392578125,254.8708648681641,290.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469083786010746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,9.351090557174756e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.846981993177906e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,7.273094524862245e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,9.847182809608056e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004670984344556,291.1220092773437,294.1499938964844,254.91207885742188,254.0704803466797,267.26202392578125,254.8708648681641,290.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469083786010746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,9.34330528252758e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.83878635452129e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,7.26703874533996e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,9.838983532972634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004667096654884,291.1214904785156,294.1499938964844,254.9203948974609,254.0778350830078,267.0442199707031,254.8798065185547,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425397872924805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,9.34330528252758e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.83878635452129e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,7.26703874533996e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,9.838983532972634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004667096654884,291.1214904785156,294.1499938964844,254.9203948974609,254.0778350830078,267.0442199707031,254.8798065185547,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425397872924805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.262388680828735e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,9.83268764684908e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0004664111183956,291.1208801269531,294.1499938964844,254.92648315429688,254.08322143554688,266.8305358886719,254.88824462890625,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38969993591309,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.262388680828735e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,9.83268764684908e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0004664111183956,291.1208801269531,294.1499938964844,254.92648315429688,254.08322143554688,266.8305358886719,254.88824462890625,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38969993591309,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,9.334781498182564e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.829812915995716e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,7.260408892761916e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,9.830007184064016e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.000466284021968,291.1205749511719,294.1499938964844,254.92857360839844,254.0850982666016,266.7251892089844,254.89219665527344,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37405014038086,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,9.332471381640062e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.827381290961056e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,7.258611731231213e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.827574103837831e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.000466168654384,291.1202392578125,294.1499938964844,254.92996215820312,254.0863494873047,266.6208190917969,254.89588928222656,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.359601974487305,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,9.328513260697946e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.823215805226936e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,7.255533273564652e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.823405707720668e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0004659710684791,291.1195068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.4149475097656,254.9023895263672,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334083557128903,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,9.328513260697946e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.823215805226936e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,7.255533273564652e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.823405707720668e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0004659710684791,291.1195068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.4149475097656,254.9023895263672,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334083557128903,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.82005221885629e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,7.253194780787453e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.820239938562736e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0004658209800254,291.11871337890625,294.1499938964844,254.92759704589844,254.08447265625,266.2127380371094,254.9073944091797,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313156127929688,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.82005221885629e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,7.253194780787453e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.820239938562736e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0004658209800254,291.11871337890625,294.1499938964844,254.92759704589844,254.08447265625,266.2127380371094,254.9073944091797,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313156127929688,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763244628906,0.0,0.0,9.32364200707525e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.818089893087743e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.251743954839185e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.818275430006906e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0004657279059756,291.1178283691406,294.1499938964844,254.9210205078125,254.07882690429688,266.0140686035156,254.9105529785156,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297361373901367,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763244628906,0.0,0.0,9.32364200707525e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.818089893087743e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.251743954839185e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.818275430006906e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0004657279059756,291.1178283691406,294.1499938964844,254.9210205078125,254.07882690429688,266.0140686035156,254.9105529785156,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297361373901367,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.817587124416605e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,7.251370698213577e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.817770478548482e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004657040699385,291.11688232421875,294.1499938964844,254.91033935546875,254.0695953369141,265.8187866210937,254.9114990234375,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28749656677246,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.817587124416605e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,7.251370698213577e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.817770478548482e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004657040699385,291.11688232421875,294.1499938964844,254.91033935546875,254.0695953369141,265.8187866210937,254.9114990234375,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28749656677246,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,9.323520498583092e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.81796401902102e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185546875,0.0,0.0,7.251648639794439e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,9.818145917961374e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0004657219687942,291.1163635253906,294.1499938964844,254.90335083007807,254.06353759765625,265.72235107421875,254.9110412597656,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28506088256836,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,9.324318671133368e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.81880584731698e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126037597656,0.0,0.0,7.252269278978929e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,9.818987018661574e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0004657618701457,291.1158447265625,294.1499938964844,254.89520263671875,254.05645751953125,265.626708984375,254.909896850586,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28444480895996,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.82200726866722e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,7.254631782416254e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,9.82218625722453e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004659137339331,291.11474609375,294.1499938964844,254.8751983642578,254.03909301757807,265.4376220703125,254.9052734375,290.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.289112091064453,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.82200726866722e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,7.254631782416254e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,9.82218625722453e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004659137339331,291.11474609375,294.1499938964844,254.8751983642578,254.03909301757807,265.4376220703125,254.9052734375,290.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.289112091064453,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,9.332451008958742e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,7.258594268932939e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,9.827550093177706e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0004661683051381,291.1135559082031,294.1499938964844,254.8500061035156,254.01715087890625,265.2514038085937,254.8972320556641,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209862763422279e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.30225372314453,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,9.332451008958742e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,7.258594268932939e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,9.827550093177706e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0004661683051381,291.1135559082031,294.1499938964844,254.8500061035156,254.01715087890625,265.2514038085937,254.8972320556641,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209862763422279e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.30225372314453,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,9.339259122498332e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.83454447123222e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,7.26388898328878e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,9.83471909421496e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0004665084416046,291.1122741699219,294.1499938964844,254.8212280273437,253.9920349121093,265.0679016113281,254.8853912353516,290.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.323755264282227,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
