time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,9.339259122498332e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.83454447123222e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,7.26388898328878e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,9.83471909421496e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0004665084416046,291.1122741699219,294.1499938964844,254.8212280273437,253.9920349121093,265.0679016113281,254.8853912353516,290.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.323755264282227,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,7.269960769917816e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,9.842939471127464e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0004668984911404,291.11090087890625,294.1499938964844,254.79087829589844,253.9654235839844,264.8869323730469,254.86990356445312,290.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35023498535156,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,7.269960769917816e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,9.842939471127464e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0004668984911404,291.11090087890625,294.1499938964844,254.79087829589844,253.9654235839844,264.8869323730469,254.86990356445312,290.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35023498535156,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964294433594,0.0,0.0,9.351357584819198e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.8472875833977e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,7.273298979271203e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.847459295997396e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0004671129281632,291.1101989746094,294.1499938964844,254.775146484375,253.9515838623047,264.79742431640625,254.86085510253903,290.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.364988327026367,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,9.355906513519584e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.85207807389088e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,7.276835822267458e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,9.852248331299052e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0004673401708714,291.10943603515625,294.1499938964844,254.75906372070312,253.9374084472656,264.70849609375,254.8509826660156,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.380672454833984,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,7.284497405635193e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.862620936473832e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519592285156,0.0,0.0,0.0004678322584368,291.10791015625,294.1499938964844,254.7258758544922,253.9081115722656,264.5324401855469,254.82891845703125,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.414756774902344,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,7.284497405635193e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.862620936473832e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519592285156,0.0,0.0,0.0004678322584368,291.10791015625,294.1499938964844,254.7258758544922,253.9081115722656,264.5324401855469,254.82891845703125,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.414756774902344,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,9.376570960739627e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.873841918306424e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,7.292908412637189e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.874009265331551e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,0.0004683725710492,291.10626220703125,294.1499938964844,254.69143676757807,253.87762451171875,264.35870361328125,254.8038787841797,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452375411987305,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,9.376570960739627e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.873841918306424e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,7.292908412637189e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.874009265331551e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,0.0004683725710492,291.10626220703125,294.1499938964844,254.69143676757807,253.87762451171875,264.35870361328125,254.8038787841797,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452375411987305,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,9.388281614519656e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.886176121653988e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,7.302016456378624e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.88634055829607e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.000468957616249,291.1045227050781,294.1499938964844,254.65586853027344,253.84605407714844,264.1872253417969,254.776107788086,290.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49329376220703,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,9.388281614519656e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.886176121653988e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,7.302016456378624e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.88634055829607e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.000468957616249,291.1045227050781,294.1499938964844,254.65586853027344,253.84605407714844,264.1872253417969,254.776107788086,290.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49329376220703,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,9.400799899594858e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.899359429255128e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,7.311752415262163e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.899522410705686e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.0004695829993579,291.10272216796875,294.1499938964844,254.6192779541016,253.81349182128903,264.0179138183594,254.7457733154297,290.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53723907470703,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,9.400799899594858e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.899359429255128e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,7.311752415262163e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.899522410705686e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.0004695829993579,291.10272216796875,294.1499938964844,254.6192779541016,253.81349182128903,264.0179138183594,254.7457733154297,290.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53723907470703,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.407329343957826e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.906235936796293e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.316831033676863e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,9.906398190651088e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0004699091950897,291.10174560546875,294.1499938964844,254.60061645507807,253.796875,263.93408203125,254.72970581054688,290.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.560264587402344,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,9.414018859388308e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.913281246554106e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966064453125,0.0,0.0,7.322033343371004e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,9.91344204521738e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,0.000470243365271,291.10076904296875,294.1499938964844,254.58175659179688,253.78005981445312,263.85076904296875,254.7130889892578,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58390998840332,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.927806968335062e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,7.332761742873117e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,9.927967039402574e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,0.0004709324275609,291.0987548828125,294.1499938964844,254.5434417724609,253.745849609375,263.6856384277344,254.67832946777344,290.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632858276367188,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.927806968335062e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,7.332761742873117e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,9.927967039402574e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,0.0004709324275609,291.0987548828125,294.1499938964844,254.5434417724609,253.745849609375,263.6856384277344,254.67832946777344,290.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632858276367188,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.442044392926618e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.942796168616042e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,7.343831384787336e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,9.942954056896268e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0004716434632427,291.0966186523437,294.1499938964844,254.50442504882807,253.7109832763672,263.5225524902344,254.6416931152344,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683738708496094,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.442044392926618e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.942796168616042e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,7.343831384787336e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,9.942954056896268e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0004716434632427,291.0966186523437,294.1499938964844,254.50442504882807,253.7109832763672,263.5225524902344,254.6416931152344,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683738708496094,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,9.456570114707574e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.958093869499862e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,7.355128764174879e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.958250302588568e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957702636719,0.0,0.0,0.0004723691090475,291.0943908691406,294.1499938964844,254.4648284912109,253.6755523681641,263.36138916015625,254.60340881347656,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7360954284668,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,9.456570114707574e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.958093869499862e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,7.355128764174879e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.958250302588568e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957702636719,0.0,0.0,0.0004723691090475,291.0943908691406,294.1499938964844,254.4648284912109,253.6755523681641,263.36138916015625,254.60340881347656,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7360954284668,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,9.471237717662008e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.973540727514774e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,7.366536010522395e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.973694977816194e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004731018270831,291.0920715332031,294.1499938964844,254.4247589111328,253.6396484375,263.2021789550781,254.563720703125,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.789459228515625,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,9.471237717662008e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.973540727514774e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,7.366536010522395e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.973694977816194e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0004731018270831,291.0920715332031,294.1499938964844,254.4247589111328,253.6396484375,263.2021789550781,254.563720703125,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.789459228515625,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,9.478576976107432e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.98126997728832e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,7.372244726866484e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,9.98142349999398e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,0.0004734684771392,291.0908508300781,294.1499938964844,254.4045867919922,253.6215667724609,263.123291015625,254.5434112548828,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.816375732421875,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,9.485894406680018e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.988976671593264e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,7.377935980912298e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.9891287391074e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0004738340503536,291.0896301269531,294.1499938964844,254.38433837890625,253.6033935546875,263.0448913574219,254.52284240722656,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.84336280822754,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,9.500391752226278e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001000424454105,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,7.389211532426998e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001000439515337,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0004745582991745,291.08709716796875,294.1499938964844,254.3436584472656,253.56689453125,262.889404296875,254.48106384277344,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89731979370117,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,9.500391752226278e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001000424454105,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,7.389211532426998e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001000439515337,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0004745582991745,291.08709716796875,294.1499938964844,254.3436584472656,253.56689453125,262.889404296875,254.48106384277344,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89731979370117,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001001919590635,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.400252798106521e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001001934506348,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.0004752675013151,291.0844421386719,294.1499938964844,254.30284118652344,253.5302581787109,262.7357482910156,254.4385681152344,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95088195800781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001001919590635,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.400252798106521e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001001934506348,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.0004752675013151,291.0844421386719,294.1499938964844,254.30284118652344,253.5302581787109,262.7357482910156,254.4385681152344,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95088195800781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,9.528351802146062e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001003369106911,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,7.41095791454427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0001003383804345,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885925292969,0.0,0.0,0.0004759551084134,291.0816650390625,294.1499938964844,254.2620086669922,253.4935607910156,262.5839233398437,254.39556884765625,290.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00360679626465,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,9.528351802146062e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001003369106911,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,7.41095791454427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0001003383804345,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885925292969,0.0,0.0,0.0004759551084134,291.0816650390625,294.1499938964844,254.2620086669922,253.4935607910156,262.5839233398437,254.39556884765625,290.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00360679626465,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,9.541564213577658e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001004760561045,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,7.421234477078542e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,0.000100477511296,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0004766151541844,291.07879638671875,294.1499938964844,254.2212677001953,253.4569396972656,262.433837890625,254.3523101806641,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.055084228515625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,9.541564213577658e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001004760561045,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,7.421234477078542e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,0.000100477511296,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56756591796875,0.0,0.0,0.0004766151541844,291.07879638671875,294.1499938964844,254.2212677001953,253.4569396972656,262.433837890625,254.3523101806641,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.055084228515625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,9.547930676490068e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001005431040539,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.426185766234994e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001005445519695,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0004769332008436,291.07733154296875,294.1499938964844,254.20095825195312,253.43869018554688,262.3594970703125,254.33062744140625,290.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.080219268798828,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,9.554121788823976e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001006083039101,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,7.431000267388299e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001006097445497,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466613769531,0.0,0.0,0.000477242458146,291.0758361816406,294.1499938964844,254.1807098388672,253.4205017089844,262.2856140136719,254.30894470214844,290.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.10491371154785,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.565935761202128e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001007327300612,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,7.440189074259251e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,0.000100734148873,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0004778326838277,291.0727233886719,294.1499938964844,254.1404571533203,253.3843231201172,262.1390686035156,254.2656707763672,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.152835845947266,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.565935761202128e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001007327300612,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,7.440189074259251e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,0.000100734148873,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0004778326838277,291.0727233886719,294.1499938964844,254.1404571533203,253.3843231201172,262.1390686035156,254.2656707763672,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.152835845947266,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001008485778584,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,7.44874487281777e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001008499893941,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.0004783822223544,291.0695495605469,294.1499938964844,254.10064697265625,253.34852600097656,261.9942321777344,254.22262573242188,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19849967956543,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001008485778584,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,7.44874487281777e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001008499893941,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.0004783822223544,291.0695495605469,294.1499938964844,254.10064697265625,253.34852600097656,261.9942321777344,254.22262573242188,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19849967956543,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
