time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,9.587067324901e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001009552797768,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,7.45662473491393e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0001009566694847,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0004788883670698,291.06622314453125,294.1499938964844,254.06134033203125,253.313217163086,261.85113525390625,254.1800079345703,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24163818359375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,9.587067324901e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001009552797768,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,7.45662473491393e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0001009566694847,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0004788883670698,291.06622314453125,294.1499938964844,254.06134033203125,253.313217163086,261.85113525390625,254.1800079345703,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24163818359375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.000101052406535,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,7.463796646334231e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.000101053781691,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,0.000479349080706,291.06280517578125,294.1499938964844,254.022705078125,253.27850341796875,261.7098083496094,254.137924194336,290.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28204727172852,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.000101052406535,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,7.463796646334231e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.000101053781691,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,0.000479349080706,291.06280517578125,294.1499938964844,254.022705078125,253.27850341796875,261.7098083496094,254.137924194336,290.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28204727172852,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,9.60054821916856e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001010972555377,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,7.467109389835969e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001010986234177,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004795618588104,291.06103515625,294.1499938964844,254.003646850586,253.2613983154297,261.6398620605469,254.1171417236328,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548923347007076e-09,0.0010229519102722,-0.0214474536478519,0.0,0.0,0.0,-0.0090508824214339,60.0,-25.30111312866211,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,9.604575461708008e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001011396743706,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,7.470241689588875e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001011410349747,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.0004797630826942,291.05926513671875,294.1499938964844,253.9848022460937,253.2444763183593,261.5703125,254.09654235839844,290.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.319503784179688,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001012169304885,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.475946767954156e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001012182765407,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004801295290235,291.0556030273437,294.1499938964844,253.94776916503903,253.2112579345703,261.4324951171875,254.05593872070312,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354028701782227,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001012169304885,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.475946767954156e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001012182765407,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004801295290235,291.0556030273437,294.1499938964844,253.94776916503903,253.2112579345703,261.4324951171875,254.05593872070312,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.354028701782227,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,9.618287003831938e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001012840875773,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.480905333068222e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,0.0001012854118016,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0004804480995517,291.0518493652344,294.1499938964844,253.9117126464844,253.178955078125,261.2964172363281,254.0162353515625,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.3853702545166,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,9.618287003831938e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001012840875773,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.480905333068222e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,0.0001012854118016,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0004804480995517,291.0518493652344,294.1499938964844,253.9117126464844,253.178955078125,261.2964172363281,254.0162353515625,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.3853702545166,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.623701771488412e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001013411238091,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,7.485117384931073e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001013424334814,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0004807186778634,291.0479736328125,294.1499938964844,253.8767547607422,253.1476593017578,261.1620788574219,253.97756958007807,290.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.413463592529297,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.623701771488412e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001013411238091,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,7.485117384931073e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001013424334814,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0004807186778634,291.0479736328125,294.1499938964844,253.8767547607422,253.1476593017578,261.1620788574219,253.97756958007807,290.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.413463592529297,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.628156112739816e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001013880391838,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,7.488580740755424e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001013893343042,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,0.0004809412057511,291.0439758300781,294.1499938964844,253.84298706054688,253.11749267578125,261.02947998046875,253.9400329589844,290.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43822479248047,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.628156112739816e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001013880391838,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,7.488580740755424e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001013893343042,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,0.0004809412057511,291.0439758300781,294.1499938964844,253.84298706054688,253.11749267578125,261.02947998046875,253.9400329589844,290.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43822479248047,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,9.630022395867854e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001014076988212,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,7.490032294299453e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001014089866657,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,0.0004810344544239,291.0419311523437,294.1499938964844,253.8265838623047,253.1028594970703,260.9638671875,253.9217224121093,290.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.449295043945312,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,9.631647117203102e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001014248191495,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,7.491296128137037e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.000101426099718,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0004811156832147,291.03985595703125,294.1499938964844,253.8105316162109,253.0885467529297,260.898681640625,253.9037475585937,290.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.459518432617188,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,9.634171146899462e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001014514127746,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,7.493259181501344e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,0.0001014526787912,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,0.0004812418192159,291.03564453125,294.1499938964844,253.7794952392578,253.0609436035156,260.7696228027344,253.86875915527344,290.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.477394104003903,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,9.634171146899462e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001014514127746,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,7.493259181501344e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,0.0001014526787912,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,0.0004812418192159,291.03564453125,294.1499938964844,253.7794952392578,253.0609436035156,260.7696228027344,253.86875915527344,290.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.477394104003903,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001014676308841,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,7.494456076528877e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0001014688750728,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,0.0004813187406398,291.03131103515625,294.1499938964844,253.75,253.03477478027344,260.6423034667969,253.8352203369141,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937031209468,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.49161529541016,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001014676308841,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,7.494456076528877e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0001014688750728,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,0.0004813187406398,291.03131103515625,294.1499938964844,253.75,253.03477478027344,260.6423034667969,253.8352203369141,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937031209468,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.49161529541016,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001014662630041,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,7.494353485526517e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001014674926409,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0004813122795894,291.02685546875,294.1499938964844,253.72149658203125,253.0095367431641,260.5167541503906,253.80311584472656,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.5015869140625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001014662630041,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,7.494353485526517e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001014674926409,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0004813122795894,291.02685546875,294.1499938964844,253.72149658203125,253.0095367431641,260.5167541503906,253.80311584472656,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.5015869140625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001014406443573,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,7.492460281355307e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0001014418594422,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665100097656,0.0,0.0,0.0004811907128896,291.0223083496094,294.1499938964844,253.69338989257807,252.9846649169922,260.3929748535156,253.7722625732422,290.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50572204589844,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001014406443573,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,7.492460281355307e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0001014418594422,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665100097656,0.0,0.0,0.0004811907128896,291.0223083496094,294.1499938964844,253.69338989257807,252.9846649169922,260.3929748535156,253.7722625732422,290.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50572204589844,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,9.631085413275288e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001014189620036,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,7.490858115488663e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,0.0001014201698126,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0004810878890566,291.0199890136719,294.1499938964844,253.6794891357422,252.9723663330078,260.3317565917969,253.7572631835937,290.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928923378448417e-09,0.001026201643981,-0.0224425215274095,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.505434036254883,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,9.628468251321463e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001013914079521,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,7.488823030143976e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001013926084851,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.000480957183754,291.01763916015625,294.1499938964844,253.6656951904297,252.96017456054688,260.27099609375,253.7425079345703,290.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50355339050293,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001013186265481,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,7.483446097467095e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001013198125292,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0004806119541171,291.01287841796875,294.1499938964844,253.6384429931641,252.93609619140625,260.1508178710937,253.71368408203125,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49519729614257,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001013186265481,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,7.483446097467095e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001013198125292,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0004806119541171,291.01287841796875,294.1499938964844,253.6384429931641,252.93609619140625,260.1508178710937,253.71368408203125,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49519729614257,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.612384019419552e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001012220600387,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,7.476312748622149e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001012232314678,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004801538889296,291.00799560546875,294.1499938964844,253.61163330078125,252.9124298095703,260.03240966796875,253.68572998046875,290.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.480525970458984,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.612384019419552e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001012220600387,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,7.476312748622149e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001012232314678,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004801538889296,291.00799560546875,294.1499938964844,253.61163330078125,252.9124298095703,260.03240966796875,253.68572998046875,290.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.480525970458984,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001011014392133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.467401883332059e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0001011025888146,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,0.000479581678519,291.0030212402344,294.1499938964844,253.58531188964844,252.88922119140625,259.9158020019531,253.6585998535156,289.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.459482192993164,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001011014392133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.467401883332059e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0001011025888146,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,0.000479581678519,291.0030212402344,294.1499938964844,253.58531188964844,252.88922119140625,259.9158020019531,253.6585998535156,289.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.459482192993164,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001009566985885,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,7.456710591213778e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,0.0001009578336379,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0004788951191585,290.9979248046875,294.1499938964844,253.5594940185547,252.8664703369141,259.801025390625,253.6322479248047,289.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.431997299194336,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001009566985885,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,7.456710591213778e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,0.0001009578336379,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0004788951191585,290.9979248046875,294.1499938964844,253.5594940185547,252.8664703369141,259.801025390625,253.6322479248047,289.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.431997299194336,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,9.579453762853518e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001008753242786,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,7.450699195032939e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.000100876444776,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,0.0004785090859513,290.9953308105469,294.1499938964844,253.54676818847656,252.8552703857422,259.7443542480469,253.619369506836,289.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207075392827,8.285404362595727e-09,0.0010206992737948,-0.0207573641091585,0.0,0.0,0.0,-0.0089202485978603,60.0,-25.415756225585938,-0.0,-7.103326282731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.57118027145043e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.000100788209238,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.444264338118955e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0001007893297355,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0004780958697665,290.99273681640625,294.1499938964844,253.5341796875,252.8441925048828,259.6881103515625,253.606689453125,289.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.182304611636937e-09,0.001019817776978,-0.0204873643815517,0.0,0.0,0.0,-0.008869138546288,60.0,-25.397974014282227,-0.0,-7.091060183483934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001005974554573,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,7.430174446199089e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001005985541269,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0004771910316776,290.9874267578125,294.1499938964844,253.5094146728516,252.8224334716797,259.5769348144531,253.58189392089844,289.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956554526344917e-09,0.0010178873781114,-0.0198961496353149,0.0,0.0,0.0,-0.0087572243064641,60.0,-25.357986450195312,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001005974554573,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,7.430174446199089e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001005985541269,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0004771910316776,290.9874267578125,294.1499938964844,253.5094146728516,252.8224334716797,259.5769348144531,253.58189392089844,289.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956554526344917e-09,0.0010178873781114,-0.0198961496353149,0.0,0.0,0.0,-0.0087572243064641,60.0,-25.357986450195312,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001003862780635,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,7.414576248265803e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0001003873621812,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,0.0004761892778333,290.9820251464844,294.1499938964844,253.48521423339844,252.8011779785156,259.4674987792969,253.557861328125,289.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.312164306640625,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
