time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001003862780635,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,7.414576248265803e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0001003873621812,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11676025390625,0.0,0.0,0.0004761892778333,290.9820251464844,294.1499938964844,253.48521423339844,252.8011779785156,259.4674987792969,253.557861328125,289.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.312164306640625,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,9.511330426903442e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001579948933,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,7.397714216494933e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0001001590644591,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,0.0004751064116135,290.9765625,294.1499938964844,253.46157836914065,252.78048706054688,259.35992431640625,253.53463745117188,289.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436489202206076e-09,0.001013440429233,-0.018534081056714,0.0,0.0,0.0,-0.0084994062781333,60.0,-25.26105690002441,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,9.511330426903442e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001579948933,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,7.397714216494933e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0001001590644591,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,0.0004751064116135,290.9765625,294.1499938964844,253.46157836914065,252.78048706054688,259.35992431640625,253.53463745117188,289.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436489202206076e-09,0.001013440429233,-0.018534081056714,0.0,0.0,0.0,-0.0084994062781333,60.0,-25.26105690002441,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.991686238208786e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,7.379902672255412e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.99179101199843e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0004739625728689,290.970947265625,294.1499938964844,253.4385528564453,252.7603454589844,259.2541198730469,253.51222229003903,289.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.205707550048828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.991686238208786e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,7.379902672255412e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.99179101199843e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0004739625728689,290.970947265625,294.1499938964844,253.4385528564453,252.7603454589844,259.2541198730469,253.51222229003903,289.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.205707550048828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,9.47666121646762e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.979293827200308e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,7.370748789981008e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.979397873394193e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0004733747337013,290.9681396484375,294.1499938964844,253.42727661132807,252.75048828125,259.201904296875,253.50132751464844,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480995220774e-09,0.0010097464546561,-0.0174025576561689,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.176767349243164,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,9.46480213315226e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.966806101147084e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,7.361525058513507e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,9.966909419745208e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004727823543362,290.9652709960937,294.1499938964844,253.4161376953125,252.74078369140625,259.1501159667969,253.4906311035156,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706757929487e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.14726829528809,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.941776079358532e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,7.343036850215867e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0004715950344689,290.9595031738281,294.1499938964844,253.3943786621093,252.7218170166016,259.0477905273437,253.4698028564453,289.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605072485652735e-09,0.001005950034596,-0.0162396263331174,0.0,0.0,0.0,-0.0080651445314288,60.0,-25.087270736694336,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.941776079358532e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,7.343036850215867e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0004715950344689,290.9595031738281,294.1499938964844,253.3943786621093,252.7218170166016,259.0477905273437,253.4698028564453,289.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605072485652735e-09,0.001005950034596,-0.0162396263331174,0.0,0.0,0.0,-0.0080651445314288,60.0,-25.087270736694336,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,7.324916805373505e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0004704313760157,290.95361328125,294.1499938964844,253.373275756836,252.7034912109375,258.9471740722656,253.44972229003903,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270212793424434e-09,0.0010034677106887,-0.015479203313589,0.0,0.0,0.0,-0.0079212328419089,60.0,-25.027143478393555,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,7.324916805373505e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0004704313760157,290.95361328125,294.1499938964844,253.373275756836,252.7034912109375,258.9471740722656,253.44972229003903,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270212793424434e-09,0.0010034677106887,-0.015479203313589,0.0,0.0,0.0,-0.0079212328419089,60.0,-25.027143478393555,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.893877722788602e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.3076575063169e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.893977403407916e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097045898437,0.0,0.0,0.0004693229857366,290.9476623535156,294.1499938964844,253.35284423828125,252.685791015625,258.84820556640625,253.4303741455078,289.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993701979178922e-09,0.001001103199087,-0.0147548606619238,0.0,0.0,0.0,-0.007784154266119,60.0,-24.968542098999023,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.893877722788602e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.3076575063169e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.893977403407916e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097045898437,0.0,0.0,0.0004693229857366,290.9476623535156,294.1499938964844,253.35284423828125,252.685791015625,258.84820556640625,253.4303741455078,289.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993701979178922e-09,0.001001103199087,-0.0147548606619238,0.0,0.0,0.0,-0.007784154266119,60.0,-24.968542098999023,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,9.375077934237196e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.872327791526914e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.29173916624859e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.872425289358944e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0004683007136918,290.9416198730469,294.1499938964844,253.3331298828125,252.6687469482422,258.7508850097656,253.4117431640625,289.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998928095214,5.738679753619635e-09,0.0009989223908632,-0.0140867885202169,0.0,0.0,0.0,-0.0076577281579375,60.0,-24.913164138793945,-0.0,-6.803422536449943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,9.375077934237196e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.872327791526914e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.29173916624859e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.872425289358944e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0004683007136918,290.9416198730469,294.1499938964844,253.3331298828125,252.6687469482422,258.7508850097656,253.4117431640625,289.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998928095214,5.738679753619635e-09,0.0009989223908632,-0.0140867885202169,0.0,0.0,0.0,-0.0076577281579375,60.0,-24.913164138793945,-0.0,-6.803422536449943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,9.36565120355226e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.862401202553885e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,7.284407183760777e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.862497972790152e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0004678298428189,290.9385681152344,294.1499938964844,253.32354736328125,252.6604919433593,258.7027893066406,253.4026641845703,289.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979234309867,5.621209719919307e-09,0.0009979178430512,-0.0137790516018867,0.0,0.0,0.0,-0.0075994930230081,60.0,-24.887115478515625,-0.0,-6.789745299329297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,9.356856025988236e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.853139636106788e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,7.27756560081616e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.853235678747296e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0004673905204981,290.9354858398437,294.1499938964844,253.3141326904297,252.65240478515625,258.6551208496094,253.39373779296875,289.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969860548153,5.511609835195941e-09,0.0009969805832952,-0.0134919267147779,0.0,0.0,0.0,-0.0075451591983437,60.0,-24.86244010925293,-0.0,-6.77699674156429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.341332770418376e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.836794197326526e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.265492604346946e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.836889512371272e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0004666151653509,290.9292297363281,294.1499938964844,253.2958831787109,252.63674926757807,258.560791015625,253.3762664794922,289.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953317930921,5.318175233526291e-09,0.0009953264379873,-0.0129851689562201,0.0,0.0,0.0,-0.0074492646381258,60.0,-24.81744956970215,-0.0,-6.75452511700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.341332770418376e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.836794197326526e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.265492604346946e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.836889512371272e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0004666151653509,290.9292297363281,294.1499938964844,253.2958831787109,252.63674926757807,258.560791015625,253.3762664794922,289.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953317930921,5.318175233526291e-09,0.0009953264379873,-0.0129851689562201,0.0,0.0,0.0,-0.0074492646381258,60.0,-24.81744956970215,-0.0,-6.75452511700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.328781743533908e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.823578875511883e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,7.255730452015996e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.823672007769346e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004659882688429,290.92291259765625,294.1499938964844,253.27838134765625,252.621810913086,258.46795654296875,253.3593139648437,289.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161769678352357e-09,0.0009939888259395,-0.0125754131004214,0.0,0.0,0.0,-0.0073717273771762,60.0,-24.779645919799805,-0.0,-6.736382829330978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.328781743533908e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.823578875511883e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,7.255730452015996e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.823672007769346e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004659882688429,290.92291259765625,294.1499938964844,253.27838134765625,252.621810913086,258.46795654296875,253.3593139648437,289.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161769678352357e-09,0.0009939888259395,-0.0125754131004214,0.0,0.0,0.0,-0.0073717273771762,60.0,-24.779645919799805,-0.0,-6.736382829330978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.813733049668372e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,7.248457404784858e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.813825454330072e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234924316406,0.0,0.0,0.0004655212396755,290.91650390625,294.1499938964844,253.26168823242188,252.6076202392578,258.37664794921875,253.3428192138672,289.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.007313956040889,60.0,-24.74979782104492,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.813733049668372e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,7.248457404784858e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.813825454330072e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234924316406,0.0,0.0,0.0004655212396755,290.91650390625,294.1499938964844,253.26168823242188,252.6076202392578,258.37664794921875,253.3428192138672,289.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.007313956040889,60.0,-24.74979782104492,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.313374175690114e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.80735567281954e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.243746222229674e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.807446622289716e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0004652187053579,290.90997314453125,294.1499938964844,253.24578857421875,252.5941925048828,258.2867736816406,253.32669067382807,289.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923515608534,4.9697375104074135e-09,0.0009923466714099,-0.0120723126456141,0.0,0.0,0.0,-0.007276527583599,60.0,-24.72797203063965,-0.0,-6.714141420616215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.313374175690114e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.80735567281954e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.243746222229674e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.807446622289716e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0004652187053579,290.90997314453125,294.1499938964844,253.24578857421875,252.5941925048828,258.2867736816406,253.32669067382807,289.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923515608534,4.9697375104074135e-09,0.0009923466714099,-0.0120723126456141,0.0,0.0,0.0,-0.007276527583599,60.0,-24.72797203063965,-0.0,-6.714141420616215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,9.311440226156265e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.80531913228333e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,7.242241554195061e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.805410081753509e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0004651221388485,290.9066772460937,294.1499938964844,253.23814392089844,252.5877685546875,258.2423400878906,253.31874084472656,289.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921452729031,4.945626130847813e-09,0.0009921403834596,-0.0120091428980231,0.0,0.0,0.0,-0.0072645745240151,60.0,-24.71976089477539,-0.0,-6.711351829835621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,9.310286259278656e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.804104774957524e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,7.241344428621233e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.80419499683194e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0004650645132642,290.9033508300781,294.1499938964844,253.230712890625,252.58154296875,258.1982116699219,253.31085205078125,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920221054926,4.931234975913412e-09,0.0009920172160491,-0.0119714401662349,0.0,0.0,0.0,-0.007257439661771,60.0,-24.713457107543945,-0.0,-6.709687028205735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.310177847510204e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.80399127001874e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.241260027512908e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.804080764297396e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.0004650591581594,290.8966369628906,294.1499938964844,253.2164764404297,252.56968688964844,258.1109619140625,253.29530334472656,289.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920103475451,4.929852526203149e-09,0.0009920053416863,-0.0119678182527422,0.0,0.0,0.0,-0.0072567542083561,60.0,-24.70653915405273,-0.0,-6.709526445547453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.310177847510204e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.80399127001874e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.241260027512908e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.804080764297396e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.0004650591581594,290.8966369628906,294.1499938964844,253.2164764404297,252.56968688964844,258.1109619140625,253.29530334472656,289.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920103475451,4.929852526203149e-09,0.0009920053416863,-0.0119678182527422,0.0,0.0,0.0,-0.0072567542083561,60.0,-24.70653915405273,-0.0,-6.709526445547453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.312677866546436e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.806625166675076e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,7.243204890983179e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.806713205762208e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0004651841009035,290.8898010253906,294.1499938964844,253.2031097412109,252.55865478515625,258.0249938964844,253.27999877929688,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922763565555,4.9609738539402315e-09,0.000992271467112,-0.0120493527501821,0.0,0.0,0.0,-0.0072721815668046,60.0,-24.706439971923828,-0.0,-6.713127476132287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.312677866546436e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.806625166675076e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,7.243204890983179e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.806713205762208e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0004651841009035,290.8898010253906,294.1499938964844,253.2031097412109,252.55865478515625,258.0249938964844,253.27999877929688,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922763565555,4.9609738539402315e-09,0.000992271467112,-0.0120493527501821,0.0,0.0,0.0,-0.0072721815668046,60.0,-24.706439971923828,-0.0,-6.713127476132287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.31742470129393e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.811625204747544e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,7.246896711876616e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.811711788643152e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0004654212389141,290.88287353515625,294.1499938964844,253.1906280517578,252.5484619140625,257.94024658203125,253.26499938964844,289.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927818318828,5.020083904128114e-09,0.000992776826024,-0.0122042149305343,0.0,0.0,0.0,-0.0073014847002923,60.0,-24.71226119995117,-0.0,-6.71996929213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.31742470129393e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.811625204747544e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,7.246896711876616e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.811711788643152e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0004654212389141,290.88287353515625,294.1499938964844,253.1906280517578,252.5484619140625,257.94024658203125,253.26499938964844,289.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927818318828,5.020083904128114e-09,0.000992776826024,-0.0122042149305343,0.0,0.0,0.0,-0.0073014847002923,60.0,-24.71226119995117,-0.0,-6.71996929213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.323984704678878e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.818532998906448e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,7.25199788575992e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.818618855206296e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.000465748948045,290.8758544921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85675048828125,253.25030517578125,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101779887439761e-09,0.000993475317955,-0.0124182486906647,0.0,0.0,0.0,-0.0073419846594333,60.0,-24.722864151000977,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.323984704678878e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.818532998906448e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,7.25199788575992e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.818618855206296e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.000465748948045,290.8758544921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85675048828125,253.25030517578125,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101779887439761e-09,0.000993475317955,-0.0124182486906647,0.0,0.0,0.0,-0.0073419846594333,60.0,-24.722864151000977,-0.0,-6.729430879204301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.32783295866102e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.822585707297549e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,7.254991214722395e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.822671563597396e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,0.0004659411788452,290.8722839355469,294.1499938964844,253.1736297607422,252.5347900390625,257.81549072265625,253.24313354492188,289.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938903385773,5.1497077713236195e-09,0.0009938852163031,-0.0125438133254647,0.0,0.0,0.0,-0.0073657445609569,60.0,-24.7297477722168,-0.0,-6.734985191769739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.33192131924443e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.826891619013622e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,7.258170808199793e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.826976747717708e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0004661454295273,290.86871337890625,294.1499938964844,253.16842651367188,252.5306701660156,257.7745056152344,253.2360382080078,289.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943257318809,5.200631925106336e-09,0.0009943206096068,-0.0126772271469235,0.0,0.0,0.0,-0.007390989921987,60.0,-24.73726272583008,-0.0,-6.740888380818434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.34073977987282e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.836178651312366e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,7.265029853442684e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.000466585974209,290.8614501953125,294.1499938964844,253.15872192382807,252.5231170654297,257.6934509277344,253.2222900390625,289.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952652035281,5.310472062092231e-09,0.0009952598484233,-0.0129649890586733,0.0,0.0,0.0,-0.0074454424902796,60.0,-24.75397491455078,-0.0,-6.753631254241554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.34073977987282e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.836178651312366e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,7.265029853442684e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.000466585974209,290.8614501953125,294.1499938964844,253.15872192382807,252.5231170654297,257.6934509277344,253.2222900390625,289.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952652035281,5.310472062092231e-09,0.0009952598484233,-0.0129649890586733,0.0,0.0,0.0,-0.0074454424902796,60.0,-24.75397491455078,-0.0,-6.753631254241554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
