time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.34994241106324e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.84587095445022e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,7.272187212947756e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.845953900367022e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,0.0004670457274187,290.8540954589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6135559082031,253.2091064453125,289.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425104365741617e-09,0.000996240065433,-0.0132653024047613,0.0,0.0,0.0,-0.0075022703967988,60.0,-24.771766662597656,-0.0,-6.766942561853284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.34994241106324e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.84587095445022e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,7.272187212947756e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.845953900367022e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,0.0004670457274187,290.8540954589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6135559082031,253.2091064453125,289.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425104365741617e-09,0.000996240065433,-0.0132653024047613,0.0,0.0,0.0,-0.0075022703967988,60.0,-24.771766662597656,-0.0,-6.766942561853284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.359743853565304e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.8561926279217e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,7.279810233740136e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.85627484624274e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0004675353411585,290.8466491699219,294.1499938964844,253.14453125,252.51251220703125,257.5348815917969,253.1968688964844,289.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972895495593,5.547186709975449e-09,0.0009972839616239,-0.0135851306840777,0.0,0.0,0.0,-0.0075627919286489,60.0,-24.789522171020508,-0.0,-6.781133521371886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.359743853565304e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.8561926279217e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,7.279810233740136e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.85627484624274e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0004675353411585,290.8466491699219,294.1499938964844,253.14453125,252.51251220703125,257.5348815917969,253.1968688964844,289.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972895495593,5.547186709975449e-09,0.0009972839616239,-0.0135851306840777,0.0,0.0,0.0,-0.0075627919286489,60.0,-24.789522171020508,-0.0,-6.781133521371886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.370665793539956e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.867695189313964e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.288305641850457e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.86777595244348e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,0.0004680809797719,290.8390808105469,294.1499938964844,253.14431762695312,252.5127410888672,257.4574279785156,253.18634033203125,289.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.6832401007511635e-09,0.0009984472999349,-0.0139415543526411,0.0,0.0,0.0,-0.0076302397064864,60.0,-24.80672836303711,-0.0,-6.796965834610091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.370665793539956e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.867695189313964e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.288305641850457e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.86777595244348e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,0.0004680809797719,290.8390808105469,294.1499938964844,253.14431762695312,252.5127410888672,257.4574279785156,253.18634033203125,289.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.6832401007511635e-09,0.0009984472999349,-0.0139415543526411,0.0,0.0,0.0,-0.0076302397064864,60.0,-24.80672836303711,-0.0,-6.796965834610091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.376545494887978e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.873887029243632e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,7.292878581210971e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.87396779237315e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,0.0004683746956288,290.83526611328125,294.1499938964844,253.1460723876953,252.51434326171875,257.4192199707031,253.1820678710937,289.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990793187171,5.7564801814180555e-09,0.0009990736143663,-0.014133421704173,0.0,0.0,0.0,-0.0076665477827191,60.0,-24.81508445739746,-0.0,-6.805496610695627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,9.382628195453437e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.88029278232716e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,7.297609408851713e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.880372817860916e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0004686785687226,290.8314208984375,294.1499938964844,253.1490173339844,252.5168609619141,257.3813171386719,253.17837524414065,289.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.832251570581093e-09,0.0009997214656323,-0.0143319182097911,0.0,0.0,0.0,-0.0077041108161211,60.0,-24.82330894470215,-0.0,-6.814327235815655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,9.39541932893917e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.893762762658298e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.307557825697586e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.893842070596293e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0004693175142165,290.8236389160156,294.1499938964844,253.15821838378903,252.5245819091797,257.3065795898437,253.1733856201172,289.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991582341380308e-09,0.0010010839905589,-0.0147493090480566,0.0,0.0,0.0,-0.0077830981463193,60.0,-24.83913993835449,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,9.39541932893917e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.893762762658298e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.307557825697586e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.893842070596293e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0004693175142165,290.8236389160156,294.1499938964844,253.15821838378903,252.5245819091797,257.3065795898437,253.1733856201172,289.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991582341380308e-09,0.0010010839905589,-0.0147493090480566,0.0,0.0,0.0,-0.0077830981463193,60.0,-24.83913993835449,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.9078199127689e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,7.317939889617264e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.907898493111134e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0004699843120761,290.8157653808594,294.1499938964844,253.17156982421875,252.5355682373047,257.2331848144531,253.1717834472656,289.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.853849411010746,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.9078199127689e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,7.317939889617264e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.907898493111134e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0004699843120761,290.8157653808594,294.1499938964844,253.17156982421875,252.5355682373047,257.2331848144531,253.1717834472656,289.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.853849411010746,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.922093886416404e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,7.328482024604455e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.922171739162876e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0004706614417955,290.8077697753906,294.1499938964844,253.1886749267578,252.54953002929688,257.1612548828125,253.1738739013672,289.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86683464050293,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.922093886416404e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,7.328482024604455e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.922171739162876e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0004706614417955,290.8077697753906,294.1499938964844,253.1886749267578,252.54953002929688,257.1612548828125,253.1738739013672,289.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86683464050293,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.936145215760916e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.338858995353803e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.936221613315864e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.0004713279486168,290.7996520996094,294.1499938964844,253.2091827392578,252.566162109375,257.0908508300781,253.1800842285156,289.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.877241134643555,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.936145215760916e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.338858995353803e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.936221613315864e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.0004713279486168,290.7996520996094,294.1499938964844,253.2091827392578,252.566162109375,257.0908508300781,253.1800842285156,289.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.877241134643555,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.442112786928192e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.942936594597997e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,7.343875040533021e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.943012264557184e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0004716500989161,290.7955627441406,294.1499938964844,253.2205810546875,252.57537841796875,257.0563049316406,253.1847686767578,289.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88118553161621,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,9.448366472497582e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.949522063834591e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,7.348738290602341e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.94959773379378e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,0.0004719624703284,290.7914428710937,294.1499938964844,253.23269653320312,252.58514404296875,257.0220947265625,253.1903533935547,289.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.884275436401367,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.961766772903502e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,7.357782305916771e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.961841715266928e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.0004725433245766,290.7831420898437,294.1499938964844,253.25885009765625,252.60617065429688,256.9548645019531,253.204330444336,289.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887184143066406,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.961766772903502e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,7.357782305916771e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.961841715266928e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.0004725433245766,290.7831420898437,294.1499938964844,253.25885009765625,252.60617065429688,256.9548645019531,253.204330444336,289.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887184143066406,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.972458065021784e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.365678175119683e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0004730504879262,290.7746887207031,294.1499938964844,253.28726196289065,252.62893676757807,256.8893127441406,253.22195434570312,289.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.88492012023925,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.972458065021784e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.365678175119683e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0004730504879262,290.7746887207031,294.1499938964844,253.28726196289065,252.62893676757807,256.8893127441406,253.22195434570312,289.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.88492012023925,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,9.981292532756925e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.372202526312321e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.981366019928828e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0004734695539809,290.76617431640625,294.1499938964844,253.3175506591797,252.65313720703125,256.82537841796875,253.24278259277344,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87702751159668,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,9.981292532756925e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.372202526312321e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.981366019928828e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0004734695539809,290.76617431640625,294.1499938964844,253.3175506591797,252.65313720703125,256.82537841796875,253.24278259277344,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87702751159668,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.48498272919096e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.988083183998242e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.377217116300017e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.988155943574384e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0004737916751764,290.7575378417969,294.1499938964844,253.34933471679688,252.678451538086,256.7630310058594,253.2664031982422,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.863161087036133,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.48498272919096e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.988083183998242e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.377217116300017e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.988155943574384e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0004737916751764,290.7575378417969,294.1499938964844,253.34933471679688,252.678451538086,256.7630310058594,253.2664031982422,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.863161087036133,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.48743472690694e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.990665421355516e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.379124144790694e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.990737453335896e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0004739141731988,290.753173828125,294.1499938964844,253.36569213867188,252.69143676757807,256.7325439453125,253.2792205810547,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.85374641418457,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.489463263889776e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.9928023701068e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.38070229999721e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.992874402087182e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,0.0004740155418403,290.7488098144531,294.1499938964844,253.3822631835937,252.7045745849609,256.7024230957031,253.29254150390625,289.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.84305191040039,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.492121171206236e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.995601431000978e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.3827693995554e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.995672735385595e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004741483135148,290.7399597167969,294.1499938964844,253.4159393310547,252.7312164306641,256.6434020996094,253.32061767578125,289.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81741714477539,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.492121171206236e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.995601431000978e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.3827693995554e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.995672735385595e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004741483135148,290.7399597167969,294.1499938964844,253.4159393310547,252.7312164306641,256.6434020996094,253.32061767578125,289.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81741714477539,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.493136894889176e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.996672451961786e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.383558840956539e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,9.99674157355912e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,0.000474199099699,290.7310485839844,294.1499938964844,253.4499969482422,252.758056640625,256.5860595703125,253.35025024414065,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78675079345703,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.493136894889176e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.996672451961786e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.383558840956539e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,9.99674157355912e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,0.000474199099699,290.7310485839844,294.1499938964844,253.4499969482422,252.758056640625,256.5860595703125,253.35025024414065,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78675079345703,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.49311361182481e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.99664844130166e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.383540651062503e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.996716835303232e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,0.0004741979646496,290.7220153808594,294.1499938964844,253.4840545654297,252.7848052978516,256.5304260253906,253.38107299804688,289.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208447616591229e-09,0.0010114897741004,-0.0179367996752262,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.75230407714844,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.49311361182481e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.99664844130166e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.383540651062503e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.996716835303232e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,0.0004741979646496,290.7220153808594,294.1499938964844,253.4840545654297,252.7848052978516,256.5304260253906,253.38107299804688,289.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208447616591229e-09,0.0010114897741004,-0.0179367996752262,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.75230407714844,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001000078045763,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,7.386592187685892e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001000084812403,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0004743939498439,290.712890625,294.1499938964844,253.51773071289065,252.8111572265625,256.47637939453125,253.41278076171875,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.721900939941406,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001000078045763,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,7.386592187685892e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001000084812403,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0004743939498439,290.712890625,294.1499938964844,253.51773071289065,252.8111572265625,256.47637939453125,253.41278076171875,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.721900939941406,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.499327279627325e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001000319316517,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.388374069705606e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001000326083158,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0004745084152091,290.70831298828125,294.1499938964844,253.5343170166016,252.82408142089844,256.4499206542969,253.4288787841797,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285834158210491e-09,0.0010121514787897,-0.0181394927203655,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.709341049194336,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.500169835519046e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.00010004080832,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.389028905890882e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001000414777081,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0004745505284518,290.7037048339844,294.1499938964844,253.5506591796875,252.8367919921875,256.423828125,253.445068359375,289.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296319104455051e-09,0.0010122412350028,-0.0181669536978006,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.69588088989257,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.496804705122486e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001000053816824,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.38641174393706e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001000060437945,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0004743824538309,290.69439697265625,294.1499938964844,253.5824584960937,252.8614501953125,256.37286376953125,253.47726440429688,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.660127639770508,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
