time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.496804705122486e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001000053816824,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.38641174393706e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001000060437945,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0004743824538309,290.69439697265625,294.1499938964844,253.5824584960937,252.8614501953125,256.37286376953125,253.47726440429688,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.660127639770508,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.48813758441247e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,9.99141120701097e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.379670569207519e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.991476690629496e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0004739495343528,290.6849975585937,294.1499938964844,253.6127471923828,252.88479614257807,256.3233642578125,253.5087432861328,289.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.611177444458008,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.48813758441247e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,9.99141120701097e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.379670569207519e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.991476690629496e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0004739495343528,290.6849975585937,294.1499938964844,253.6127471923828,252.88479614257807,256.3233642578125,253.5087432861328,289.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.611177444458008,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.477684943703936e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.980404865927994e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.371540414169431e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,0.0004734274407383,290.675537109375,294.1499938964844,253.6411590576172,252.90655517578125,256.2752685546875,253.5391540527344,289.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55463409423828,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.477684943703936e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.980404865927994e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.371540414169431e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,0.0004734274407383,290.675537109375,294.1499938964844,253.6411590576172,252.90655517578125,256.2752685546875,253.5391540527344,289.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55463409423828,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.46790969464928e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.970111568691208e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.363937038462609e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.970174869522452e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0004729391657747,290.6659851074219,294.1499938964844,253.66729736328125,252.9264373779297,256.2286682128906,253.56814575195312,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.497896194458008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.46790969464928e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.970111568691208e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.363937038462609e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.970174869522452e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0004729391657747,290.6659851074219,294.1499938964844,253.66729736328125,252.9264373779297,256.2286682128906,253.56814575195312,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.497896194458008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.46329819271341e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,9.965256322175264e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.360350718954578e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.965319623006508e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0004727088380604,290.66119384765625,294.1499938964844,253.67941284179688,252.93556213378903,256.205810546875,253.5821228027344,289.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836821775380031e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.47047615051269,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.458940621698277e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,9.960667375708e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.35696085030213e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.96072994894348e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004724911705125,290.6563720703125,294.1499938964844,253.69081115722656,252.94412231445312,256.1833190917969,253.5956268310547,289.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782513661818257e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.444141387939453,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.350716623477638e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,0.0004720901779364,290.64666748046875,294.1499938964844,253.71131896972656,252.95933532714844,256.1391296386719,253.6214294433593,289.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467912355605e-09,0.0010069924173876,-0.0165590941905975,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.394363403320312,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.350716623477638e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,0.0004720901779364,290.64666748046875,294.1499938964844,253.71131896972656,252.95933532714844,256.1391296386719,253.6214294433593,289.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467912355605e-09,0.0010069924173876,-0.0165590941905975,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.394363403320312,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.443858289159834e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.345230551436543e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,0.0004717378760688,290.6368713378906,294.1499938964844,253.7284240722656,252.97178649902344,256.0960998535156,253.6451416015625,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564894157884e-09,0.0010062407236546,-0.016328839585185,0.0,0.0,0.0,-0.0080820256844162,60.0,-24.34946250915528,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.443858289159834e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.345230551436543e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,0.0004717378760688,290.6368713378906,294.1499938964844,253.7284240722656,252.97178649902344,256.0960998535156,253.6451416015625,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564894157884e-09,0.0010062407236546,-0.016328839585185,0.0,0.0,0.0,-0.0080820256844162,60.0,-24.34946250915528,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.437942208023742e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.340628508245572e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.938617586158216e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0004714423557743,290.62701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0542297363281,253.66629028320312,289.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.5208274335759606e-09,0.0010056101018562,-0.0161356888711452,0.0,0.0,0.0,-0.00804547034204,60.0,-24.310117721557617,-0.0,-6.894841675375575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.437942208023742e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.340628508245572e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.938617586158216e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0004714423557743,290.62701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0542297363281,253.66629028320312,289.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.5208274335759606e-09,0.0010056101018562,-0.0161356888711452,0.0,0.0,0.0,-0.00804547034204,60.0,-24.310117721557617,-0.0,-6.894841675375575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.336894486797974e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.93356152321212e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0004712025693152,290.6170654296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0133056640625,253.68487548828125,289.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460989521173133e-09,0.0010050984565168,-0.0159789435565471,0.0,0.0,0.0,-0.0080158058553934,60.0,-24.27603530883789,-0.0,-6.887825776402678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.336894486797974e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.93356152321212e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0004712025693152,290.6170654296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0133056640625,253.68487548828125,289.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460989521173133e-09,0.0010050984565168,-0.0159789435565471,0.0,0.0,0.0,-0.0080158058553934,60.0,-24.27603530883789,-0.0,-6.887825776402678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.431219223188236e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,9.93147914414294e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.33540000510402e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.931538079399616e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0004711065848823,290.612060546875,294.1499938964844,253.75392150878903,252.9888458251953,255.9931640625,253.6930389404297,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.4370375696398704e-09,0.0010048935655504,-0.0159162022173404,0.0,0.0,0.0,-0.0080039324238896,60.0,-24.261320114135746,-0.0,-6.88501842205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.42961560213007e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,9.929790394380689e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.334152905968949e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.929849329637364e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0004710265202447,290.6070556640625,294.1499938964844,253.75567626953125,252.98956298828125,255.9732360839844,253.700439453125,289.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417047337947679e-09,0.001004722667858,-0.0158638395369052,0.0,0.0,0.0,-0.0079940222203731,60.0,-24.248159408569336,-0.0,-6.882676473196625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.427489567315206e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.927552309818566e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.332499080803245e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.92761051747948e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0004709203494712,290.5969543457031,294.1499938964844,253.75547790527344,252.9879913330078,255.9338836669922,253.7128753662109,289.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045022936537,6.3905396530117295e-09,0.001004495890811,-0.0157944019883871,0.0,0.0,0.0,-0.0079808803275227,60.0,-24.226680755615234,-0.0,-6.879570690898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.427489567315206e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.927552309818566e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.332499080803245e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.92761051747948e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0004709203494712,290.5969543457031,294.1499938964844,253.75547790527344,252.9879913330078,255.9338836669922,253.7128753662109,289.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045022936537,6.3905396530117295e-09,0.001004495890811,-0.0157944019883871,0.0,0.0,0.0,-0.0079808803275227,60.0,-24.226680755615234,-0.0,-6.879570690898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.426601900486276e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.926618076860903e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.331808592425659e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.926675556926055e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,0.0004708760243374,290.5867614746094,294.1499938964844,253.75,252.982177734375,255.8951873779297,253.7216644287109,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044075315818,6.3794569626907105e-09,0.0010044011287391,-0.0157653708010911,0.0,0.0,0.0,-0.007975386455655,60.0,-24.212162017822266,-0.0,-6.878272529320385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.426601900486276e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.926618076860903e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.331808592425659e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.926675556926055e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,0.0004708760243374,290.5867614746094,294.1499938964844,253.75,252.982177734375,255.8951873779297,253.7216644287109,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044075315818,6.3794569626907105e-09,0.0010044011287391,-0.0157653708010911,0.0,0.0,0.0,-0.007975386455655,60.0,-24.212162017822266,-0.0,-6.878272529320385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.425231837667523e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.925175982061774e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.330742664635181e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.925232734531164e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0004708076303359,290.5765075683594,294.1499938964844,253.74127197265625,252.97373962402344,255.8570251464844,253.7266540527344,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042614303529,6.362368853984891e-09,0.0010042550275102,-0.0157206077128648,0.0,0.0,0.0,-0.0079669151455163,60.0,-24.20200729370117,-0.0,-6.876270930433749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.425231837667523e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.925175982061774e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.330742664635181e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,9.925232734531164e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0004708076303359,290.5765075683594,294.1499938964844,253.74127197265625,252.97373962402344,255.8570251464844,253.7266540527344,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042614303529,6.362368853984891e-09,0.0010042550275102,-0.0157206077128648,0.0,0.0,0.0,-0.0079669151455163,60.0,-24.20200729370117,-0.0,-6.876270930433749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.418223635293543e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.917796705849467e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.325291517190635e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,9.917852730723098e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004704575694631,290.566162109375,294.1499938964844,253.7315826416016,252.9644775390625,255.8194122314453,253.7284545898437,288.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035147424787,6.275033381797357e-09,0.0010035084560513,-0.0154918301850557,0.0,0.0,0.0,-0.0079236207529902,60.0,-24.18490028381348,-0.0,-6.866046931008897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.418223635293543e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,9.917796705849467e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,7.325291517190635e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,9.917852730723098e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004704575694631,290.566162109375,294.1499938964844,253.7315826416016,252.9644775390625,255.8194122314453,253.7284545898437,288.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035147424787,6.275033381797357e-09,0.0010035084560513,-0.0154918301850557,0.0,0.0,0.0,-0.0079236207529902,60.0,-24.18490028381348,-0.0,-6.866046931008897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.412074723513796e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,9.911321103572844e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,7.320509030250832e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,9.911377128446476e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0004701504076365,290.5609741210937,294.1499938964844,253.72637939453125,252.9595489501953,255.80081176757807,253.7282257080078,288.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.198407564994568e-09,0.0010028532706201,-0.0152911059558391,0.0,0.0,0.0,-0.0078856339678168,60.0,-24.1706600189209,-0.0,-6.857082723854546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.404872980667278e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,9.903738100547343e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,7.314907998079434e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,9.903793397825213e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0004697907133959,290.5557556152344,294.1499938964844,253.720932006836,252.9544372558593,255.7823181152344,253.72750854492188,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108677119698313e-09,0.0010020860936492,-0.0150560503825545,0.0,0.0,0.0,-0.0078411512076854,60.0,-24.15353202819824,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.39231540542096e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,9.890515502775088e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,7.305140752578154e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.890569344861432e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0004691634676419,290.5452880859375,294.1499938964844,253.70936584472656,252.943603515625,255.74575805664065,253.72442626953125,288.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007539531216,5.952202286607644e-09,0.0010007480159401,-0.014646147377789,0.0,0.0,0.0,-0.0077635794878005,60.0,-24.116958618164062,-0.0,-6.828319243368244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.39231540542096e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,9.890515502775088e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,7.305140752578154e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.890569344861432e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0004691634676419,290.5452880859375,294.1499938964844,253.70936584472656,252.943603515625,255.74575805664065,253.72442626953125,288.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007539531216,5.952202286607644e-09,0.0010007480159401,-0.014646147377789,0.0,0.0,0.0,-0.0077635794878005,60.0,-24.116958618164062,-0.0,-6.828319243368244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.383771248394623e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.88151878118515e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.298494892893359e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004687366890721,290.53472900390625,294.1499938964844,253.69688415527344,252.9320373535156,255.7096710205078,253.7194366455078,288.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.087162017822266,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.383771248394623e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.88151878118515e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.298494892893359e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004687366890721,290.53472900390625,294.1499938964844,253.69688415527344,252.9320373535156,255.7096710205078,253.7194366455078,288.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.087162017822266,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.375327499583364e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,9.872627560980618e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,7.291927613550797e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.872680675471202e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004683149454649,290.5241394042969,294.1499938964844,253.6835174560547,252.91970825195312,255.67404174804688,253.712890625,288.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06114387512207,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.375327499583364e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,9.872627560980618e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,7.291927613550797e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.872680675471202e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004683149454649,290.5241394042969,294.1499938964844,253.6835174560547,252.91970825195312,255.67404174804688,253.712890625,288.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06114387512207,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.28528611944057e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.863687591860072e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004678883997257,290.5134582519531,294.1499938964844,253.66929626464844,252.9066772460937,255.6387481689453,253.70518493652344,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03642463684082,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.28528611944057e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.863687591860072e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004678883997257,290.5134582519531,294.1499938964844,253.66929626464844,252.9066772460937,255.6387481689453,253.70518493652344,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03642463684082,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.3624388682656e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.859055717242882e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.281902799149975e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.859107376541942e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004676711396314,290.5080871582031,294.1499938964844,253.661865234375,252.89990234375,255.62127685546875,253.7008056640625,288.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.0242862701416,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.35802745516412e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,9.854410745901988e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,7.278472185134888e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,9.854462405201048e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004674508236348,290.5027160644531,294.1499938964844,253.6542205810547,252.8929443359375,255.6038818359375,253.69615173339844,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.012176513671875,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
