time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.271371578099206e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004669948248192,290.4919128417969,294.1499938964844,253.6383209228516,252.87852478027344,255.56939697265625,253.6860198974609,288.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.98780632019043,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.271371578099206e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004669948248192,290.4919128417969,294.1499938964844,253.6383209228516,252.87852478027344,255.56939697265625,253.6860198974609,288.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.98780632019043,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,7.2638584242668e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.8346768936608e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004665123706217,290.4810485839844,294.1499938964844,253.62161254882807,252.86343383789065,255.5352478027344,253.6749725341797,288.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290817561842687e-09,0.0009950923267751,-0.012913498096168,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.96289825439453,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,7.2638584242668e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.8346768936608e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004665123706217,290.4810485839844,294.1499938964844,253.62161254882807,252.86343383789065,255.5352478027344,253.6749725341797,288.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290817561842687e-09,0.0009950923267751,-0.012913498096168,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.96289825439453,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.255801028804854e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004659949045162,290.4700927734375,294.1499938964844,253.6041259765625,252.8477020263672,255.50143432617188,253.6630401611328,288.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161733263037149e-09,0.0009939885931089,-0.0125753171741962,0.0,0.0,0.0,-0.007371709216386,60.0,-23.93696594238281,-0.0,-6.736378566074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.3288799689617e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.255801028804854e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004659949045162,290.4700927734375,294.1499938964844,253.6041259765625,252.8477020263672,255.50143432617188,253.6630401611328,288.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161733263037149e-09,0.0009939885931089,-0.0125753171741962,0.0,0.0,0.0,-0.007371709216386,60.0,-23.93696594238281,-0.0,-6.736378566074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,7.247142639243975e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004654388467315,290.4591064453125,294.1499938964844,253.5858612060547,252.83132934570312,255.46795654296875,253.6502990722656,288.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90967559814453,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,7.247142639243975e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004654388467315,290.4591064453125,294.1499938964844,253.5858612060547,252.83132934570312,255.46795654296875,253.6502990722656,288.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90967559814453,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.31188988033682e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,9.80582772172056e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,7.242586434585974e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.805876470636576e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004651462368201,290.4535827636719,294.1499938964844,253.5764617919922,252.8229217529297,255.4513397216797,253.6436767578125,288.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.895496368408203,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,9.305850835517047e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.799469262361526e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,7.237889803946018e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,9.79951728368178e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004648446338251,290.44805908203125,294.1499938964844,253.56686401367188,252.81434631347656,255.4347686767578,253.6369171142578,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.880983352661133,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.786257578525692e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.228131289593875e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.786304872250184e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.00046421791194,290.4369506835937,294.1499938964844,253.54714965820312,252.7967834472656,255.4018402099609,253.6230010986328,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85106468200684,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.786257578525692e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.228131289593875e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.786304872250184e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.00046421791194,290.4369506835937,294.1499938964844,253.54714965820312,252.7967834472656,255.4018402099609,253.6230010986328,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85106468200684,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.280379890697076e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,7.21807882655412e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004635723307728,290.4258117675781,294.1499938964844,253.5267333984375,252.7786407470703,255.36917114257807,253.60858154296875,288.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82024574279785,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.280379890697076e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,7.21807882655412e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004635723307728,290.4258117675781,294.1499938964844,253.5267333984375,252.7786407470703,255.36917114257807,253.60858154296875,288.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82024574279785,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,7.208041643025354e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,9.759105159901084e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004629277391359,290.41461181640625,294.1499938964844,253.505615234375,252.7599334716797,255.3367462158203,253.5936737060547,288.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.789390563964844,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,7.208041643025354e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,9.759105159901084e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004629277391359,290.41461181640625,294.1499938964844,253.505615234375,252.7599334716797,255.3367462158203,253.5936737060547,288.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.789390563964844,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.74597205640748e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,7.198375533334911e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.746017894940452e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004623069544322,290.4033508300781,294.1499938964844,253.48385620117188,252.74069213867188,255.30458068847656,253.57833862304688,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75959014892578,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.74597205640748e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,7.198375533334911e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.746017894940452e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004623069544322,290.4033508300781,294.1499938964844,253.48385620117188,252.74069213867188,255.30458068847656,253.57833862304688,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75959014892578,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.249198046745732e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,9.739812958287077e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,7.193825877038762e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,9.739858796820045e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004620148101821,290.3976745605469,294.1499938964844,253.4727325439453,252.7308654785156,255.28857421875,253.5705108642578,288.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.745525360107425,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,9.243613021681084e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,9.733931801747532e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,7.189482130343094e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,9.73397691268474e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0004617358208633,290.3920288085937,294.1499938964844,253.46144104003903,252.72091674804688,255.27261352539065,253.5625762939453,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73205947875977,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,7.181727414717898e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004612378252204,290.3806457519531,294.1499938964844,253.4384155273437,252.70065307617188,255.2408447265625,253.54638671875,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.708005905151367,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,7.181727414717898e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004612378252204,290.3806457519531,294.1499938964844,253.4384155273437,252.70065307617188,255.2408447265625,253.54638671875,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.708005905151367,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,7.175455539254472e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0004608350573107,290.3692321777344,294.1499938964844,253.414794921875,252.67990112304688,255.20925903320312,253.5297088623047,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68874740600586,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,7.175455539254472e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0004608350573107,290.3692321777344,294.1499938964844,253.414794921875,252.67990112304688,255.20925903320312,253.5297088623047,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68874740600586,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,9.70877445070073e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,7.17089933459647e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,9.708817378850654e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004605424473993,290.35772705078125,294.1499938964844,253.3905792236328,252.6586761474609,255.1778259277344,253.512451171875,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.67495918273925,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,9.70877445070073e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,7.17089933459647e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,9.708817378850654e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004605424473993,290.35772705078125,294.1499938964844,253.3905792236328,252.6586761474609,255.1778259277344,253.512451171875,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.67495918273925,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.2163601948414e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.705235424917193e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,7.168285083025694e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0004603745765052,290.34619140625,294.1499938964844,253.3658142089844,252.63699340820312,255.1465301513672,253.4944763183593,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66787338256836,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.2163601948414e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.705235424917193e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,7.168285083025694e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0004603745765052,290.34619140625,294.1499938964844,253.3658142089844,252.63699340820312,255.1465301513672,253.4944763183593,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66787338256836,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.215546015184373e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,9.70437831711024e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,7.167651347117499e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,9.704420517664404e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0004603339184541,290.34039306640625,294.1499938964844,253.3532257080078,252.62599182128903,255.1309356689453,253.4851989746093,288.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495460070147155e-09,0.0009819123661145,-0.0088753644376993,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.66666603088379,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.704202238935976e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,7.167521835071966e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,9.70424443949014e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0004603255656547,290.3345947265625,294.1499938964844,253.34051513671875,252.6148834228516,255.1153564453125,253.4757080078125,288.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818944381549,-0.008869887329638,0.0,0.0,0.0,-0.006670587696135,60.0,-23.667085647583008,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,9.705765114631504e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.168675801949576e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004603997222147,290.3229064941406,294.1499938964844,253.314682006836,252.5923614501953,255.08425903320312,253.4559936523437,288.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765928457966083e-09,0.0009820524137467,-0.0089182900264859,0.0,0.0,0.0,-0.0066797453910112,60.0,-23.672950744628903,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,9.705765114631504e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.168675801949576e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004603997222147,290.3229064941406,294.1499938964844,253.314682006836,252.5923614501953,255.08425903320312,253.4559936523437,288.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765928457966083e-09,0.0009820524137467,-0.0089182900264859,0.0,0.0,0.0,-0.0066797453910112,60.0,-23.672950744628903,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.220656647812576e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.709761798148976e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,7.171626930357888e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,9.709802543511614e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004605892754625,290.3111572265625,294.1499938964844,253.28836059570312,252.56944274902344,255.05325317382807,253.4351806640625,288.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.813189763945957e-09,0.0009824564913287,-0.0090421205386519,0.0,0.0,0.0,-0.0067031742073595,60.0,-23.68537330627441,-0.0,-6.580965816738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.220656647812576e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.709761798148976e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,7.171626930357888e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,9.709802543511614e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004605892754625,290.3111572265625,294.1499938964844,253.28836059570312,252.56944274902344,255.05325317382807,253.4351806640625,288.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.813189763945957e-09,0.0009824564913287,-0.0090421205386519,0.0,0.0,0.0,-0.0067031742073595,60.0,-23.68537330627441,-0.0,-6.580965816738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.226479596691206e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,9.715893247630449e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.715933992993088e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0004608801682479,290.2993469238281,294.1499938964844,253.2615661621093,252.546142578125,255.0223083496093,253.4131774902344,288.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830804774537,3.885719745966298e-09,0.0009830766357481,-0.0092321597039699,0.0,0.0,0.0,-0.0067391307093203,60.0,-23.70368003845215,-0.0,-6.58927845620383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.226479596691206e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,9.715893247630449e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.715933992993088e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0004608801682479,290.2993469238281,294.1499938964844,253.2615661621093,252.546142578125,255.0223083496093,253.4131774902344,288.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830804774537,3.885719745966298e-09,0.0009830766357481,-0.0092321597039699,0.0,0.0,0.0,-0.0067391307093203,60.0,-23.70368003845215,-0.0,-6.58927845620383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.233957825927064e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,9.72376874415204e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,7.181971886893734e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.723808761918916e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0004612537159118,290.2874755859375,294.1499938964844,253.2343139648437,252.52247619628903,254.99139404296875,253.3899841308593,288.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.9788718986244476e-09,0.00098387314938,-0.0094762304797768,0.0,0.0,0.0,-0.0067853098735213,60.0,-23.726905822753903,-0.0,-6.59996217677872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.233957825927064e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,9.72376874415204e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,7.181971886893734e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.723808761918916e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0004612537159118,290.2874755859375,294.1499938964844,253.2343139648437,252.52247619628903,254.99139404296875,253.3899841308593,288.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.9788718986244476e-09,0.00098387314938,-0.0094762304797768,0.0,0.0,0.0,-0.0067853098735213,60.0,-23.726905822753903,-0.0,-6.59996217677872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.238230268238112e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.72826819634065e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,7.185294816736132e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.728308214107528e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0004614671343006,290.281494140625,294.1499938964844,253.22052001953125,252.5105133056641,254.9759521484375,253.3778686523437,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843322914093,4.032096434514187e-09,0.0009843282168731,-0.0096156857907772,0.0,0.0,0.0,-0.006811695639044,60.0,-23.740278244018555,-0.0,-6.606070712678047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
