time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,9.242793748853728e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,9.733073966344818e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,7.18884402886033e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,9.733113984111696e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0004616951337084,290.2755126953125,294.1499938964844,253.2066192626953,252.4984741210937,254.96051025390625,253.36541748046875,288.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088947846980773e-09,0.000984814367257,-0.0097646415233612,0.0,0.0,0.0,-0.006839879322797,60.0,-23.75458526611328,-0.0,-6.61259775824874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.252614836441352e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.74341674009338e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,7.196483056759462e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.743456030264495e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0004621857369784,290.26348876953125,294.1499938964844,253.17849731445312,252.47413635253903,254.92965698242188,253.3396148681641,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211293980205255e-09,0.0009858605917543,-0.0100851990282535,0.0,0.0,0.0,-0.0069005317054688,60.0,-23.78546142578125,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.252614836441352e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.74341674009338e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,7.196483056759462e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.743456030264495e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0004621857369784,290.26348876953125,294.1499938964844,253.17849731445312,252.47413635253903,254.92965698242188,253.3396148681641,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211293980205255e-09,0.0009858605917543,-0.0100851990282535,0.0,0.0,0.0,-0.0069005317054688,60.0,-23.78546142578125,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.262969251722096e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.754320490173995e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,7.20453608664684e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,9.75435905274935e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0004627029702533,290.2514038085937,294.1499938964844,253.1499938964844,252.4495086669922,254.8988037109375,253.3125762939453,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340284576187514e-09,0.0009869636269286,-0.0104231620207428,0.0,0.0,0.0,-0.0069644777104258,60.0,-23.818687438964844,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.262969251722096e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.754320490173995e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,7.20453608664684e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,9.75435905274935e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0004627029702533,290.2514038085937,294.1499938964844,253.1499938964844,252.4495086669922,254.8988037109375,253.3125762939453,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340284576187514e-09,0.0009869636269286,-0.0104231620207428,0.0,0.0,0.0,-0.0069644777104258,60.0,-23.818687438964844,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.273995965486392e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,9.765932918526232e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.21311298548244e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0004632537893485,290.2392272949219,294.1499938964844,253.11959838867188,252.4232635498047,254.8679351806641,253.28414916992188,288.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988142681308,4.4776529151135955e-09,0.0009881382575258,-0.010783071629703,0.0,0.0,0.0,-0.0070325774140655,60.0,-23.854467391967773,-0.0,-6.657315765323801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.273995965486392e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,9.765932918526232e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,7.21311298548244e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0004632537893485,290.2392272949219,294.1499938964844,253.11959838867188,252.4232635498047,254.8679351806641,253.28414916992188,288.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988142681308,4.4776529151135955e-09,0.0009881382575258,-0.010783071629703,0.0,0.0,0.0,-0.0070325774140655,60.0,-23.854467391967773,-0.0,-6.657315765323801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,7.222290150821209e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0004638432292267,290.2269592285156,294.1499938964844,253.08599853515625,252.394287109375,254.8369903564453,253.25408935546875,288.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893997339531,4.624645555395546e-09,0.0009893951937556,-0.0111681912094354,0.0,0.0,0.0,-0.0071054478175938,60.0,-23.893768310546875,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,7.222290150821209e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0004638432292267,290.2269592285156,294.1499938964844,253.08599853515625,252.394287109375,254.8369903564453,253.25408935546875,288.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893997339531,4.624645555395546e-09,0.0009893951937556,-0.0111681912094354,0.0,0.0,0.0,-0.0071054478175938,60.0,-23.893768310546875,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,9.29192392504774e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.784811845747754e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,7.22705663065426e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.784849680727348e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0004641493724193,290.2207946777344,294.1499938964844,253.0680694580078,252.3788604736328,254.8214874267578,253.23834228515625,288.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700993372352968e-09,0.0009900480508804,-0.0113682216033339,0.0,0.0,0.0,-0.0071432967670261,60.0,-23.91482925415039,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.298185614170508e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,9.791406046133488e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,7.231927156681195e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.791443881113082e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0004644621512852,290.2146301269531,294.1499938964844,253.04946899414065,252.3628387451172,254.80593872070312,253.22203063964844,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779001194776811e-09,0.0009907151106745,-0.0115725975483655,0.0,0.0,0.0,-0.0071819685399532,60.0,-23.936813354492188,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,9.804850560612977e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,7.24185592844151e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.804887667996808e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0004650998744182,290.2022399902344,294.1499938964844,253.0103302001953,252.32913208007807,254.77468872070312,253.18771362304688,288.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.983028411865234,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,9.804850560612977e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,7.24185592844151e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.804887667996808e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0004650998744182,290.2022399902344,294.1499938964844,253.0103302001953,252.32913208007807,254.77468872070312,253.18771362304688,288.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.983028411865234,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,7.25189020158723e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,9.818472608458252e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.000465744320536,290.18975830078125,294.1499938964844,252.9688873291016,252.2934417724609,254.7432403564453,253.1510772705078,288.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0316104888916,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,7.25189020158723e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,9.818472608458252e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.000465744320536,290.18975830078125,294.1499938964844,252.9688873291016,252.2934417724609,254.7432403564453,253.1510772705078,288.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0316104888916,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,7.261871360242367e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0004663853615056,290.1772155761719,294.1499938964844,252.9254150390625,252.25601196289065,254.71157836914065,253.11236572265625,288.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08174514770508,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,7.261871360242367e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0004663853615056,290.1772155761719,294.1499938964844,252.9254150390625,252.25601196289065,254.71157836914065,253.11236572265625,288.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08174514770508,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,7.271610957104713e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.84517319011502e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0004670109192375,290.1645812988281,294.1499938964844,252.8802185058593,252.2170867919922,254.6796417236328,253.0713653564453,288.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.132831573486328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,7.271610957104713e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.84517319011502e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0004670109192375,290.1645812988281,294.1499938964844,252.8802185058593,252.2170867919922,254.6796417236328,253.0713653564453,288.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.132831573486328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.851541835814714e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,7.276341057149693e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,9.851577488007024e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0004673147050198,290.15826416015625,294.1499938964844,252.8570709228516,252.1971435546875,254.66357421875,253.0500640869141,288.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15847969055176,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,9.361230331705885e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.857796976575628e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,7.2809612902347e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,9.857832628767936e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0004676114476751,290.1518859863281,294.1499938964844,252.83360290527344,252.1769256591797,254.6474151611328,253.0282287597656,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.18407440185547,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,9.869778295978904e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,7.28981030988507e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0004681797872763,290.1391296386719,294.1499938964844,252.78585815429688,252.13577270507807,254.61489868164065,252.983139038086,288.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23480796813965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,9.869778295978904e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,7.28981030988507e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0004681797872763,290.1391296386719,294.1499938964844,252.78585815429688,252.13577270507807,254.61489868164065,252.983139038086,288.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23480796813965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,7.298050331883132e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004687090113293,290.1263122558594,294.1499938964844,252.73727416992188,252.0938873291016,254.58206176757807,252.936279296875,288.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.284412384033203,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,7.298050331883132e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004687090113293,290.1263122558594,294.1499938964844,252.73727416992188,252.0938873291016,254.58206176757807,252.936279296875,288.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.284412384033203,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,7.305615145014599e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,9.891211811918764e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0004691948706749,290.1134033203125,294.1499938964844,252.68817138671875,252.051513671875,254.5489044189453,252.8879852294922,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.332433700561523,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,7.305615145014599e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,9.891211811918764e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0004691948706749,290.1134033203125,294.1499938964844,252.68817138671875,252.051513671875,254.5489044189453,252.8879852294922,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.332433700561523,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.90045300568454e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,7.312465459108353e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0004696348623838,290.1004333496094,294.1499938964844,252.6388397216797,252.0089111328125,254.5154266357422,252.8385467529297,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37846565246582,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.90045300568454e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,7.312465459108353e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0004696348623838,290.1004333496094,294.1499938964844,252.6388397216797,252.0089111328125,254.5154266357422,252.8385467529297,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37846565246582,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,9.405782475369052e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,9.904713806463404e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,7.315613038372248e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.904748003464192e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.0004698369884863,290.09393310546875,294.1499938964844,252.6141662597656,251.98760986328125,254.49855041503903,252.81349182128903,288.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.40058708190918,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.908949141390622e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,7.318740244954824e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.908982610795648e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0004700378631241,290.08740234375,294.1499938964844,252.5895538330078,251.96633911132807,254.4816131591797,252.7882843017578,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695160091801435e-09,0.0010026056552305,-0.0152154229581356,0.0,0.0,0.0,-0.007871308363974,60.0,-24.42235374450684,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,7.326078048208728e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,9.918917203322052e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0004705091414507,290.07427978515625,294.1499938964844,252.5406494140625,251.924057006836,254.447509765625,252.7374267578125,288.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46700096130371,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,7.326078048208728e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,9.918917203322052e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0004705091414507,290.07427978515625,294.1499938964844,252.5406494140625,251.924057006836,254.447509765625,252.7374267578125,288.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46700096130371,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.331776578212157e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0004708751221187,290.0611267089844,294.1499938964844,252.4923858642578,251.8823089599609,254.4131317138672,252.68624877929688,288.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510772705078125,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.331776578212157e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0004708751221187,290.0611267089844,294.1499938964844,252.4923858642578,251.8823089599609,254.4131317138672,252.68624877929688,288.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510772705078125,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,7.33213746570982e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,9.927120845532043e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0004708983178716,290.04791259765625,294.1499938964844,252.44509887695312,251.8413543701172,254.3784942626953,252.63560485839844,288.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.541534423828125,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,7.33213746570982e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,9.927120845532043e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0004708983178716,290.04791259765625,294.1499938964844,252.44509887695312,251.8413543701172,254.3784942626953,252.63560485839844,288.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.541534423828125,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,9.921299351844937e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,7.327861385419965e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.92133136605844e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0004706237232312,290.0346374511719,294.1499938964844,252.3990478515625,251.80145263671875,254.3436584472656,252.5862274169922,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555912017822266,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,9.921299351844937e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,7.327861385419965e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.92133136605844e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0004706237232312,290.0346374511719,294.1499938964844,252.3990478515625,251.80145263671875,254.3436584472656,252.5862274169922,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555912017822266,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
