time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.916511044139042e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,7.32432454242371e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.916542330756783e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0004703965678345,290.0279846191406,294.1499938964844,252.3765869140625,251.7819976806641,254.32618713378903,252.5622100830078,288.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55728912353516,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.41226026043296e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,9.911537199513988e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,7.320650911424309e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.911569213727488e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0004701606521848,290.0213317871094,294.1499938964844,252.35455322265625,251.76287841796875,254.3086853027344,252.53860473632807,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000617973012595e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.55634117126465,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,7.315078255487606e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0004698027914855,290.0079650878906,294.1499938964844,252.3119201660156,251.72589111328125,254.27359008789065,252.4925537109375,288.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110784322999052e-09,0.0010021039051935,-0.0150615712627768,0.0,0.0,0.0,-0.007842194288969,60.0,-24.553937911987305,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,7.315078255487606e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0004698027914855,290.0079650878906,294.1499938964844,252.3119201660156,251.72589111328125,254.27359008789065,252.4925537109375,288.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110784322999052e-09,0.0010021039051935,-0.0150615712627768,0.0,0.0,0.0,-0.007842194288969,60.0,-24.553937911987305,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,9.896450501400976e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,7.309507054742426e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0004694449889939,289.9945983886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2384033203125,252.44830322265625,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021530385424967e-09,0.0010013406863436,-0.0148277599364519,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.55190658569336,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,9.896450501400976e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,7.309507054742426e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0004694449889939,289.9945983886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2384033203125,252.44830322265625,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021530385424967e-09,0.0010013406863436,-0.0148277599364519,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.55190658569336,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,7.30373285477981e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.888663043966515e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,0.00046907417709,289.9811706542969,294.1499938964844,252.23336791992188,251.65768432617188,254.20318603515625,252.4057006835937,288.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929027935280828e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.54806900024414,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,7.30373285477981e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.888663043966515e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,0.00046907417709,289.9811706542969,294.1499938964844,252.23336791992188,251.65768432617188,254.20318603515625,252.4057006835937,288.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929027935280828e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.54806900024414,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.880588186206296e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,7.297790580196306e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.880618017632514e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0004686925385612,289.9677124023437,294.1499938964844,252.19805908203125,251.6269989013672,254.16798400878903,252.3651428222656,288.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54168510437012,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.880588186206296e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,7.297790580196306e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.880618017632514e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0004686925385612,289.9677124023437,294.1499938964844,252.19805908203125,251.6269989013672,254.16798400878903,252.3651428222656,288.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54168510437012,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,9.876511467155068e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,7.294779788935557e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,9.876541298581289e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004684991727117,289.9609680175781,294.1499938964844,252.1815185546875,251.6126251220703,254.150390625,252.34573364257807,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53750228881836,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,9.375114314025268e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,9.872422378975898e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,7.291758811334148e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.872452210402116e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0004683052247855,289.9541931152344,294.1499938964844,252.1657867431641,251.59893798828125,254.13282775878903,252.32684326171875,288.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.532791137695312,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,7.285734318429604e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0004679182893596,289.940673828125,294.1499938964844,252.1368560791016,251.57376098632807,254.09780883789065,252.2906951904297,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52174186706543,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,7.285734318429604e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0004679182893596,289.940673828125,294.1499938964844,252.1368560791016,251.57376098632807,254.09780883789065,252.2906951904297,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52174186706543,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.85625447356142e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.279816782101989e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0004675382515415,289.9270935058594,294.1499938964844,252.111557006836,251.5517425537109,254.0629730224609,252.2572631835937,288.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.508285522460938,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.85625447356142e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,7.279816782101989e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0004675382515415,289.9270935058594,294.1499938964844,252.111557006836,251.5517425537109,254.0629730224609,252.2572631835937,288.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.508285522460938,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,7.27407168596983e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0004671693022828,289.9134826660156,294.1499938964844,252.09019470214844,251.5331420898437,254.02833557128903,252.2261657714844,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.492958068847656,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,7.27407168596983e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0004671693022828,289.9134826660156,294.1499938964844,252.09019470214844,251.5331420898437,254.02833557128903,252.2261657714844,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.492958068847656,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,7.268605259014294e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.000466818222776,289.8998413085937,294.1499938964844,252.07305908203125,251.51821899414065,253.9940490722656,252.1981506347656,288.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.47540664672852,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,7.268605259014294e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.000466818222776,289.8998413085937,294.1499938964844,252.07305908203125,251.51821899414065,253.9940490722656,252.1981506347656,288.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.47540664672852,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,9.837539255386218e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,7.265993190230802e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,9.837566904025152e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,0.0004666504974011,289.8930053710937,294.1499938964844,252.066162109375,251.51222229003903,253.9770355224609,252.185287475586,288.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.465904235839844,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,9.338757081422956e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.834137745201588e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,7.263480802066624e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.000466489145765,289.8861694335937,294.1499938964844,252.06044006347656,251.5072479248047,253.96011352539065,252.1731109619141,288.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.455984115600582,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,7.258771802298725e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,9.827790199778974e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0004661867569666,289.8724670410156,294.1499938964844,252.0526580810547,251.50045776367188,253.92662048339844,252.1511383056641,288.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43469619750977,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,7.258771802298725e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,9.827790199778974e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0004661867569666,289.8724670410156,294.1499938964844,252.0526580810547,251.50045776367188,253.92662048339844,252.1511383056641,288.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43469619750977,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.25454738130793e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0004659154510591,289.8587341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.89366149902344,252.13282775878903,287.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41142463684082,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.25454738130793e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0004659154510591,289.8587341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.89366149902344,252.13282775878903,287.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41142463684082,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,7.251276838360354e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.817642421694472e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0004657054378185,289.8449401855469,294.1499938964844,252.0500030517578,251.4981384277344,253.8612670898437,252.1177215576172,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839005827903,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38774681091309,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.8176155006513e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,7.251276838360354e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,9.817642421694472e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0004657054378185,289.8449401855469,294.1499938964844,252.0500030517578,251.4981384277344,253.8612670898437,252.1177215576172,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839005827903,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38774681091309,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.249257760122418e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.00046557575115,289.83111572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.82948303222656,252.10562133789065,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.367176055908203,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.249257760122418e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.00046557575115,289.83111572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.82948303222656,252.10562133789065,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.367176055908203,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,9.814171789912508e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,7.248733163578436e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0004655420489143,289.8241882324219,294.1499938964844,252.0500030517578,251.4981384277344,253.8138122558593,252.1004943847656,287.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35844039916992,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,7.248507608892396e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004655276134144,289.8172607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7982940673828,252.0958404541016,287.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.35067367553711,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,7.24891506251879e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.000465553777758,289.8033447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.76763916015625,252.0877380371093,287.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33799362182617,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,7.24891506251879e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.000465553777758,289.8033447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.76763916015625,252.0877380371093,287.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33799362182617,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,7.250437920447439e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0004656515957321,289.7893981933594,294.1499938964844,252.0500030517578,251.4981384277344,253.7374725341797,252.08094787597656,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075194042802877e-09,0.0009932481916621,-0.0123485969379544,0.0,0.0,0.0,-0.0073288059793412,60.0,-24.328962326049805,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,7.250437920447439e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0004656515957321,289.7893981933594,294.1499938964844,252.0500030517578,251.4981384277344,253.7374725341797,252.08094787597656,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075194042802877e-09,0.0009932481916621,-0.0123485969379544,0.0,0.0,0.0,-0.0073288059793412,60.0,-24.328962326049805,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,7.252925570355728e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004658113757614,289.7754211425781,294.1499938964844,252.0500030517578,251.4981384277344,253.7078552246093,252.0753936767578,287.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115034618086156e-09,0.0009935888228937,-0.0124529749155044,0.0,0.0,0.0,-0.0073485565371811,60.0,-24.323707580566406,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,7.252925570355728e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004658113757614,289.7754211425781,294.1499938964844,252.0500030517578,251.4981384277344,253.7078552246093,252.0753936767578,287.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115034618086156e-09,0.0009935888228937,-0.0124529749155044,0.0,0.0,0.0,-0.0073485565371811,60.0,-24.323707580566406,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.329579188488424e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.824475273489952e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,7.256342360051349e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.000466030818643,289.7613830566406,294.1499938964844,252.0500030517578,251.4981384277344,253.6787109375,252.0707244873047,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169755290523881e-09,0.0009940566960722,-0.0125963352620601,0.0,0.0,0.0,-0.0073756836354732,60.0,-24.321434020996094,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
