time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.329579188488424e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.824475273489952e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,7.256342360051349e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.000466030818643,289.7613830566406,294.1499938964844,252.0500030517578,251.4981384277344,253.6787109375,252.0707244873047,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169755290523881e-09,0.0009940566960722,-0.0125963352620601,0.0,0.0,0.0,-0.0073756836354732,60.0,-24.321434020996094,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,9.33215778786689e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,9.827190660871564e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,7.258347613969818e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,9.827215399127454e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0004661596321966,289.7543334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.66433715820312,252.0687255859375,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943364420905,5.2018744867154965e-09,0.0009943313198164,-0.0126804821193218,0.0,0.0,0.0,-0.0073916064575314,60.0,-24.321517944335938,-0.0,-6.741032620993792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,9.334999049315228e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,9.83018326223828e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,7.260558049893007e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,9.830208000494169e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0004663015715777,289.7472839355469,294.1499938964844,252.0500030517578,251.4981384277344,253.65008544921875,252.06690979003903,287.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237275502167904e-09,0.0009946339996531,-0.0127732269465923,0.0,0.0,0.0,-0.0074091563001275,60.0,-24.32229423522949,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.265464955708012e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.0004666167660616,289.733154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.62193298339844,252.0637359619141,287.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158748514192675e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.325502395629883,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.265464955708012e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.0004666167660616,289.733154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.62193298339844,252.0637359619141,287.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158748514192675e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.325502395629883,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,7.270953938132152e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0004669693007599,289.718994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.59425354003903,252.06109619140625,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.330894470214844,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,7.270953938132152e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0004669693007599,289.718994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.59425354003903,252.06109619140625,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.330894470214844,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.852280345512554e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,7.27687802282162e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0004673497460316,289.7047424316406,294.1499938964844,252.0500030517578,251.4981384277344,253.56704711914065,252.05894470214844,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.338014602661133,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.852280345512554e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,7.27687802282162e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.0004673497460316,289.7047424316406,294.1499938964844,252.0500030517578,251.4981384277344,253.56704711914065,252.05894470214844,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.338014602661133,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,7.283090963028371e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0004677488177549,289.6904602050781,294.1499938964844,252.0500030517578,251.4981384277344,253.5403289794922,252.0572052001953,287.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.346359252929688,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,7.283090963028371e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0004677488177549,289.6904602050781,294.1499938964844,252.0500030517578,251.4981384277344,253.5403289794922,252.0572052001953,287.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.346359252929688,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.864981257123873e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,7.286258187377825e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,9.865004540188238e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.0004679522244259,289.68328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5271453857422,252.05645751953125,287.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35082626342773,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,9.869292262010276e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,7.289442146429792e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,0.0004681567370425,289.6761169433594,294.1499938964844,252.0500030517578,251.4981384277344,253.5140838623047,252.0557861328125,287.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.35540008544922,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.295784598682076e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,9.8779026302509e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004685640742536,289.6617126464844,294.1499938964844,252.0500030517578,251.4981384277344,253.4882659912109,252.0546112060547,287.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36463165283203,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.295784598682076e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,9.8779026302509e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004685640742536,289.6617126464844,294.1499938964844,252.0500030517578,251.4981384277344,253.4882659912109,252.0546112060547,287.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36463165283203,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,7.301998266484588e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0004689631459768,289.64727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4628295898437,252.0536499023437,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37367820739746,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,7.301998266484588e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331970214844,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0004689631459768,289.64727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4628295898437,252.0536499023437,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37367820739746,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,7.307932537514716e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004693442897405,289.6328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4378662109375,252.05288696289065,287.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38199043273925,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,7.307932537514716e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004693442897405,289.6328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4378662109375,252.05288696289065,287.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38199043273925,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,7.313524838536978e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,0.0004697034601122,289.6182556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.413330078125,252.05227661132807,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.389310836791992,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,7.313524838536978e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,0.0004697034601122,289.6182556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.413330078125,252.05227661132807,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.389310836791992,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.905482147587465e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,7.316171104321256e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.000469873426482,289.6109619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.40122985839844,252.05203247070312,287.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39249992370605,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.318731513805687e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,9.90896951407194e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0004700378340203,289.6036682128906,294.1499938964844,252.0500030517578,251.4981384277344,253.38922119140625,252.0518035888672,287.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690510477774305e-09,0.0010026016971096,-0.0152142057195305,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.3953800201416,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,7.325234764721245e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0004704555612988,289.58905029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.36550903320312,252.0514068603516,287.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226382802477e-09,0.0010034923907369,-0.0154870981350541,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.403215408325195,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,7.325234764721245e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0004704555612988,289.58905029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.36550903320312,252.0514068603516,287.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226382802477e-09,0.0010034923907369,-0.0154870981350541,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.403215408325195,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.330794323934242e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0004708126070909,289.5743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3422088623047,252.0511016845703,287.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.3622724866263525e-09,0.0010042539797723,-0.0157203562557697,0.0,0.0,0.0,-0.0079668667167425,60.0,-24.411251068115234,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.330794323934242e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0004708126070909,289.5743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3422088623047,252.0511016845703,287.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.3622724866263525e-09,0.0010042539797723,-0.0157203562557697,0.0,0.0,0.0,-0.0079668667167425,60.0,-24.411251068115234,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.798095703125,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,7.332551467698067e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004709254717454,289.55963134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.3193206787109,252.0508575439453,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413087586921e-09,0.0010044947266578,-0.0157940704375505,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.410717010498047,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.798095703125,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,7.332551467698067e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004709254717454,289.55963134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.3193206787109,252.0508575439453,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413087586921e-09,0.0010044947266578,-0.0157940704375505,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.410717010498047,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.330939843086526e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0004708219785243,289.5448608398437,294.1499938964844,252.0500030517578,251.4981384277344,253.2968292236328,252.05067443847656,287.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587967766511e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39943122863769,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.330939843086526e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0004708219785243,289.5448608398437,294.1499938964844,252.0500030517578,251.4981384277344,253.2968292236328,252.05067443847656,287.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587967766511e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39943122863769,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,9.922694152919576e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,7.328882929868996e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,9.922714525600897e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,0.0004706898762378,289.5374755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.2857360839844,252.05059814453125,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.38977432250977,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.326198101509362e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,9.919079457176848e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0004705174360424,289.53009033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2747344970703,252.050521850586,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.377721786499023,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.41209655138664e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.911374218063428e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,7.320522126974538e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004701529105659,289.5152893066406,294.1499938964844,252.0500030517578,251.4981384277344,253.2530212402344,252.05039978027344,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693025455919e-09,0.001002847100608,-0.0152892349287867,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.3491439819336,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.41209655138664e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.911374218063428e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,7.320522126974538e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0004701529105659,289.5152893066406,294.1499938964844,252.0500030517578,251.4981384277344,253.2530212402344,252.05039978027344,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693025455919e-09,0.001002847100608,-0.0152892349287867,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.3491439819336,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.905580373015256e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,7.316242408705875e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0004698780830949,289.5004577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2317352294922,252.05032348632807,287.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32121658325196,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.905580373015256e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,7.316242408705875e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0004698780830949,289.5004577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2317352294922,252.05032348632807,287.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32121658325196,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,7.31247928342782e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0004696364339906,289.485595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2108612060547,252.0502471923828,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29582405090332,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,7.31247928342782e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0004696364339906,289.485595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2108612060547,252.0502471923828,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29582405090332,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
