time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,7.30888350517489e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0004694054659921,289.470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.1903381347656,252.0502014160156,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.271425247192383,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,7.30888350517489e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0004694054659921,289.470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.1903381347656,252.0502014160156,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.271425247192383,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,9.3949944130145e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,9.893365495372564e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,7.307220221264288e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,0.0004692986549343,289.4632568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.1802215576172,252.0501708984375,287.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.259641647338867,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,9.39298333832994e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,9.891248191706836e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,7.305655890377238e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,9.891267109196632e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0004691982176154,289.4557800292969,294.1499938964844,252.0500030517578,251.4981384277344,253.17019653320312,252.05015563964844,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.24814414978028,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.88752581179142e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.302906305994838e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,9.887544729281216e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0004690216446761,289.4408569335937,294.1499938964844,252.0500030517578,251.4981384277344,253.15040588378903,252.0501251220703,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.226221084594727,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.88752581179142e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.302906305994838e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,9.887544729281216e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0004690216446761,289.4408569335937,294.1499938964844,252.0500030517578,251.4981384277344,253.15040588378903,252.0501251220703,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.226221084594727,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.300732977455482e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,9.88460160442628e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0004688820336014,289.4259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1309967041016,252.0500946044922,287.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.206069946289062,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.300732977455482e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,9.88460160442628e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0004688820336014,289.4259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1309967041016,252.0500946044922,287.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.206069946289062,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,7.298871059902012e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0004687624750658,289.4109191894531,294.1499938964844,252.0500030517578,251.4981384277344,253.11192321777344,252.05007934570312,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.18735122680664,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,7.298871059902012e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0004687624750658,289.4109191894531,294.1499938964844,252.0500030517578,251.4981384277344,253.11192321777344,252.05007934570312,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.18735122680664,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.296969852177426e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0004686403844971,289.3958740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.0932006835937,252.0500640869141,287.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.16904067993164,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.296969852177426e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0004686403844971,289.3958740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.0932006835937,252.0500640869141,287.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.16904067993164,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73602294921875,0.0,0.0,9.380566916661336e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,7.295998511835933e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.878191485768184e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0004685780440922,289.38836669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.08401489257807,252.0500640869141,287.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994931751862,5.804812630572087e-09,0.0009994873544201,-0.0142600378021597,0.0,0.0,0.0,-0.0076905107125639,60.0,-24.159883499145508,-0.0,-6.811129082961997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.379310358781368e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,7.295021350728348e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,9.876868716673926e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,0.0004685152962338,289.3808288574219,294.1499938964844,252.0500030517578,251.4981384277344,253.0748748779297,252.050048828125,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.15070915222168,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.29303719708696e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,0.0004683878214564,289.3657531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.0568389892578,252.050033569336,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13228988647461,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.29303719708696e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,0.0004683878214564,289.3657531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.0568389892578,252.050033569336,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13228988647461,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,7.29102102923207e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0004682583385147,289.3506774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.03912353515625,252.050033569336,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11376953125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,7.29102102923207e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0004682583385147,289.3506774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.03912353515625,252.050033569336,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11376953125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,7.288980850717053e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,9.868689812719822e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0004681273421738,289.3355407714844,294.1499938964844,252.0500030517578,251.4981384277344,253.021728515625,252.050033569336,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.095170974731445,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,7.288980850717053e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,9.868689812719822e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0004681273421738,289.3355407714844,294.1499938964844,252.0500030517578,251.4981384277344,253.021728515625,252.050033569336,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.095170974731445,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,7.286922482308e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004679951816797,289.3204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.00466918945312,252.05001831054688,287.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07651329040528,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,7.286922482308e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004679951816797,289.3204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.00466918945312,252.05001831054688,287.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07651329040528,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.36756914597936e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,7.285889296326786e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,0.0004679287958424,289.31280517578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9962615966797,252.05001831054688,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.067169189453125,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,7.28485465515405e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,9.863104060059412e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0004678623809013,289.3052062988281,294.1499938964844,252.0500030517578,251.4981384277344,252.9879150390625,252.05001831054688,287.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05781936645508,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,7.282786828000098e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0004677295801229,289.2900085449219,294.1499938964844,252.0500030517578,251.4981384277344,252.97146606445312,252.05001831054688,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03912734985352,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,7.282786828000098e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0004677295801229,289.2900085449219,294.1499938964844,252.0500030517578,251.4981384277344,252.97146606445312,252.05001831054688,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03912734985352,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.8574957519304e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.280724821612239e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0004675971576943,289.2748107910156,294.1499938964844,252.0500030517578,251.4981384277344,252.95529174804688,252.05001831054688,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.020450592041016,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.8574957519304e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.280724821612239e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0004675971576943,289.2748107910156,294.1499938964844,252.0500030517578,251.4981384277344,252.95529174804688,252.05001831054688,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.020450592041016,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,7.278678094735369e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.000467465724796,289.2595520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.9394073486328,252.0500030517578,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00182342529297,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,7.278678094735369e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.000467465724796,289.2595520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.9394073486328,252.0500030517578,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00182342529297,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,7.276656833710149e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0004673358926083,289.2442932128906,294.1499938964844,252.0500030517578,251.4981384277344,252.9238128662109,252.0500030517578,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.983274459838867,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,7.276656833710149e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0004673358926083,289.2442932128906,294.1499938964844,252.0500030517578,251.4981384277344,252.9238128662109,252.0500030517578,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.983274459838867,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,9.850635979091749e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,7.275657844729722e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.000467271747766,289.23663330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.91612243652344,252.0500030517578,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.97403907775879,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,9.849296475294976e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,7.274668314494193e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.849312482401729e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0004672082141041,289.22900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.90850830078125,252.0500030517578,287.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.96483421325684,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,7.272719813045114e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.000467083096737,289.21368408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.89344787597656,252.0500030517578,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.946517944335938,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,7.272719813045114e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.000467083096737,289.21368408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.89344787597656,252.0500030517578,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.946517944335938,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.84409562079236e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,7.270826608873904e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0004669615009333,289.1983337402344,294.1499938964844,252.0500030517578,251.4981384277344,252.878662109375,252.0500030517578,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.928380966186523,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.84409562079236e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,7.270826608873904e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0004669615009333,289.1983337402344,294.1499938964844,252.0500030517578,251.4981384277344,252.878662109375,252.0500030517578,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.928380966186523,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.841610881267115e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,7.268991612363607e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.00046684363042,289.1829833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8641357421875,252.0500030517578,287.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.910430908203125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
