time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.841610881267115e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,7.268991612363607e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.00046684363042,289.1829833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8641357421875,252.0500030517578,287.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.910430908203125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,7.26722864783369e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0004667304456233,289.1676025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8498687744141,252.0500030517578,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.892711639404297,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,7.26722864783369e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0004667304456233,289.1676025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8498687744141,252.0500030517578,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.892711639404297,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.838070400292054e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,7.266375905601308e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004666756722144,289.159912109375,294.1499938964844,252.0500030517578,251.4981384277344,252.84283447265625,252.0500030517578,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.883953094482425,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,9.341405529994518e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,7.265539898071438e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,9.836952813202517e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0004666219756472,289.1522216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.83583068847656,252.0500030517578,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.87523651123047,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,7.263947190949693e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000466519704787,289.13677978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.822021484375,252.0500030517578,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.858043670654297,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,7.263947190949693e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000466519704787,289.13677978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.822021484375,252.0500030517578,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.858043670654297,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,9.832744399318472e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,7.262441795319319e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0004664230509661,289.121337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8084716796875,252.0500030517578,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84117317199707,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,9.832744399318472e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,7.262441795319319e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0004664230509661,289.121337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8084716796875,252.0500030517578,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84117317199707,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.261049904627725e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0004663336439989,289.1058959960937,294.1499938964844,252.0500030517578,251.4981384277344,252.7951812744141,252.0500030517578,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82466506958008,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.261049904627725e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0004663336439989,289.1058959960937,294.1499938964844,252.0500030517578,251.4981384277344,252.7951812744141,252.0500030517578,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82466506958008,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.259764242917299e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0004662510764319,289.09039306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7821044921875,252.0500030517578,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.808494567871094,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.259764242917299e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0004662510764319,289.09039306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7821044921875,252.0500030517578,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.808494567871094,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,9.333212801720948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,9.82831115834415e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,7.259167614392936e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,0.0004662127466872,289.0826416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7756500244141,252.0500030517578,287.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.80056571960449,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,9.82754718279466e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,7.258603000082076e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,9.827561007114129e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,0.0004661765124183,289.07489013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.769271850586,252.0500030517578,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79273796081543,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,7.257580000441521e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0004661107959691,289.0593566894531,294.1499938964844,252.0500030517578,251.4981384277344,252.7566680908203,252.0500030517578,287.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.777421951293945,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,7.257580000441521e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0004661107959691,289.0593566894531,294.1499938964844,252.0500030517578,251.4981384277344,252.7566680908203,252.0500030517578,287.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.777421951293945,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.256680692080408e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004660530539695,289.0438232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7442779541016,252.0500030517578,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.762514114379883,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.256680692080408e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0004660530539695,289.0438232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7442779541016,252.0500030517578,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.762514114379883,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,7.255942182382569e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004660056438297,289.0282592773437,294.1499938964844,252.0500030517578,251.4981384277344,252.73211669921875,252.0500030517578,287.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.748119354248047,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,7.255942182382569e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004660056438297,289.0282592773437,294.1499938964844,252.0500030517578,251.4981384277344,252.73211669921875,252.0500030517578,287.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.748119354248047,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,9.823133586905897e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,7.25534264347516e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.0004659671685658,289.0126647949219,294.1499938964844,252.0500030517578,251.4981384277344,252.7201538085937,252.0500030517578,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73418426513672,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,9.823133586905897e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,7.25534264347516e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.0004659671685658,289.0126647949219,294.1499938964844,252.0500030517578,251.4981384277344,252.7201538085937,252.0500030517578,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73418426513672,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.327987936558202e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,9.822809806792066e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,7.255103264469653e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,9.822822903515772e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0004659518017433,289.0048522949219,294.1499938964844,252.0500030517578,251.4981384277344,252.71424865722656,252.0500030517578,286.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.727418899536133,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,9.822547144722192e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,7.254908996401355e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,0.0004659393453039,288.9970397949219,294.1499938964844,252.0500030517578,251.4981384277344,252.7084045410156,252.0500030517578,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.72079467773437,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,7.254646334331483e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004659224359784,288.9814147949219,294.1499938964844,252.0500030517578,251.4981384277344,252.6968536376953,252.0500030517578,286.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70792388916016,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,7.254646334331483e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004659224359784,288.9814147949219,294.1499938964844,252.0500030517578,251.4981384277344,252.6968536376953,252.0500030517578,286.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70792388916016,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.254553202074021e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.000465916498797,288.9657592773437,294.1499938964844,252.0500030517578,251.4981384277344,252.6855010986328,252.0500030517578,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69562149047852,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.254553202074021e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.000465916498797,288.9657592773437,294.1499938964844,252.0500030517578,251.4981384277344,252.6855010986328,252.0500030517578,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69562149047852,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,7.254625961650163e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.82217607088387e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,0.0004659211554098,288.9501037597656,294.1499938964844,252.0500030517578,251.4979705810547,252.6743621826172,252.0500030517578,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68390655517578,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,7.254625961650163e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.82217607088387e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,0.0004659211554098,288.9501037597656,294.1499938964844,252.0500030517578,251.4979705810547,252.6743621826172,252.0500030517578,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68390655517578,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,7.254821684909984e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0004659337282646,288.93438720703125,294.1499938964844,252.0500030517578,251.4974670410156,252.66339111328125,252.0500030517578,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.672622680664062,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,7.254821684909984e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0004659337282646,288.93438720703125,294.1499938964844,252.0500030517578,251.4974670410156,252.66339111328125,252.0500030517578,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.672622680664062,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,9.822638821788132e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,7.254976662807167e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,9.822651190916076e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,0.0004659436817746,288.9265441894531,294.1499938964844,252.0500030517578,251.49708557128903,252.65798950195312,252.0500030517578,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.66718101501465,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,7.255155651364475e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,0.0004659552068915,288.9186706542969,294.1499938964844,252.0500030517578,251.49664306640625,252.6526336669922,252.0500030517578,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.661827087402344,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,9.823241998674348e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,7.255421951413155e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,9.823254367802292e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0004659722908399,288.90924072265625,294.1499938964844,252.0500030517578,251.4960174560547,252.64627075195312,252.0500030517578,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65555953979492,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,7.25562495063059e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.000465985329356,288.9029541015625,294.1499938964844,252.0500030517578,251.4955444335937,252.64205932617188,252.0500030517578,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.651466369628903,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,7.256212120410055e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,9.824323933571576e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0004660230479203,288.8871765136719,294.1499938964844,252.0500030517578,251.4941864013672,252.63165283203125,252.0500030517578,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.641468048095703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,7.256212120410055e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,9.824323933571576e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0004660230479203,288.8871765136719,294.1499938964844,252.0500030517578,251.4941864013672,252.63165283203125,252.0500030517578,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.641468048095703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
