time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,7.289017958100885e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,0.0004681301070377,288.5675354003906,294.1499938964844,252.0500030517578,251.45274353027344,252.4581298828125,252.0500030517578,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51247978210449,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86578369140625,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.291336078196764e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,0.0004682790022343,288.55133056640625,294.1499938964844,252.0500030517578,251.4519195556641,252.45095825195312,252.0500030517578,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50832748413086,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86578369140625,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.291336078196764e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,0.0004682790022343,288.55133056640625,294.1499938964844,252.0500030517578,251.4519195556641,252.45095825195312,252.0500030517578,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50832748413086,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,7.29367311578244e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.000468429090688,288.5351257324219,294.1499938964844,252.0500030517578,251.451416015625,252.44390869140625,252.0500030517578,286.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50424575805664,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,7.29367311578244e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.000468429090688,288.5351257324219,294.1499938964844,252.0500030517578,251.451416015625,252.44390869140625,252.0500030517578,286.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50424575805664,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,9.379088442074136e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,9.876623516902328e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,7.294847455341369e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,9.876632975647226e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0004685044987127,288.5270080566406,294.1499938964844,252.0500030517578,251.45127868652344,252.4404296875,252.0500030517578,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.502227783203125,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351745605469,0.0,0.0,9.878216224024072e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,7.296023977687582e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.878225682768972e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,0.0004685800522565,288.5188903808594,294.1499938964844,252.0500030517578,251.45123291015625,252.43698120117188,252.0500030517578,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.500219345092773,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,7.298379205167294e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0004687313339672,288.50262451171875,294.1499938964844,252.0500030517578,251.451416015625,252.4301605224609,252.0500030517578,286.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.4962215423584,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,7.298379205167294e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0004687313339672,288.50262451171875,294.1499938964844,252.0500030517578,251.451416015625,252.4301605224609,252.0500030517578,286.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.4962215423584,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0004688845074269,288.4863586425781,294.1499938964844,252.0500030517578,251.4519958496093,252.4234619140625,252.0499267578125,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49245834350586,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0004688845074269,288.4863586425781,294.1499938964844,252.0500030517578,251.4519958496093,252.4234619140625,252.0499267578125,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49245834350586,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0004690434725489,288.4700622558594,294.1499938964844,252.0480499267578,251.4509429931641,252.41685485839844,252.0496368408203,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48932647705078,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0004690434725489,288.4700622558594,294.1499938964844,252.0480499267578,251.4509429931641,252.41685485839844,252.0496368408203,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48932647705078,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.891736408462748e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,7.306008774321526e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.0004692213842645,288.4537353515625,294.1499938964844,252.0423583984375,251.4464111328125,252.4102783203125,252.04837036132807,286.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48895072937012,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.891736408462748e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,7.306008774321526e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.0004692213842645,288.4537353515625,294.1499938964844,252.0423583984375,251.4464111328125,252.4102783203125,252.04837036132807,286.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48895072937012,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,9.893711103359236e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,7.30746760382317e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78729248046875,0.0,0.0,9.893719106912612e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,0.0004693150403909,288.4455871582031,294.1499938964844,252.03819274902344,251.4429168701172,252.406967163086,252.0471954345703,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.4898738861084,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,9.895746916299686e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,7.30897081666626e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,9.89575491985306e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.0004694116069003,288.4374084472656,294.1499938964844,252.033203125,251.4386444091797,252.4036560058593,252.04559326171875,286.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.49152374267578,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,7.312077650567517e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,9.89996115094982e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0004696111136581,288.4210510253906,294.1499938964844,252.0208435058593,251.4279022216797,252.3969573974609,252.04112243652344,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.496740341186523,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,7.312077650567517e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,9.89996115094982e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0004696111136581,288.4210510253906,294.1499938964844,252.0208435058593,251.4279022216797,252.3969573974609,252.04112243652344,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.496740341186523,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,9.904261241899805e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.0,0.0,7.315259426832199e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479553222656,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004698155098594,288.4046936035156,294.1499938964844,252.00555419921875,251.41444396972656,252.39010620117188,252.03439331054688,286.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50456428527832,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,9.904261241899805e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.0,0.0,7.315259426832199e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479553222656,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004698155098594,288.4046936035156,294.1499938964844,252.00555419921875,251.41444396972656,252.39010620117188,252.03439331054688,286.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50456428527832,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,7.318618008866906e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,0.0004700311692431,288.3883056640625,294.1499938964844,251.9875946044922,251.39849853515625,252.383056640625,252.0253143310547,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.5147647857666,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,7.318618008866906e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79656982421875,0.0,0.0,0.0004700311692431,288.3883056640625,294.1499938964844,251.9875946044922,251.39849853515625,252.383056640625,252.0253143310547,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.5147647857666,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,7.322649616980925e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71636962890625,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77996826171875,0.0,0.0,0.0004702901060227,288.37188720703125,294.1499938964844,251.9672393798828,251.3803100585937,252.37579345703125,252.01388549804688,286.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.52802085876465,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,7.322649616980925e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71636962890625,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77996826171875,0.0,0.0,0.0004702901060227,288.37188720703125,294.1499938964844,251.9672393798828,251.3803100585937,252.37579345703125,252.01388549804688,286.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.52802085876465,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,9.417875844519584e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.728271484375,0.0,0.0,7.325015758397058e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084350585937,0.0,0.0,9.917478018905967e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,0.0004704420862253,288.3636779785156,294.1499938964844,251.9562530517578,251.37046813964844,252.3720703125,252.0073089599609,286.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53618812561035,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.721923828125,0.0,0.0,9.420888090971856e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,9.920642332872376e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72021484375,0.0,0.0,7.327358616748825e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.920650336425751e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,0.0004705925530288,288.35546875,294.1499938964844,251.9447631835937,251.3601531982422,252.36827087402344,252.00010681152344,286.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.545063018798828,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,9.925541235134006e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041320800781,0.0,0.0,7.330976950470358e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467041015625,0.0,0.0,0.000470824947115,288.3390197753906,294.1499938964844,251.9203948974609,251.33827209472656,252.36045837402344,251.9840240478516,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.562503814697266,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,9.925541235134006e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041320800781,0.0,0.0,7.330976950470358e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467041015625,0.0,0.0,0.000470824947115,288.3390197753906,294.1499938964844,251.9203948974609,251.33827209472656,252.36045837402344,251.9840240478516,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.562503814697266,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,7.332539098570123e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.0004709252971224,288.3225402832031,294.1499938964844,251.8944396972656,251.3148956298828,252.3523101806641,251.96563720703125,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57619857788086,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,7.332539098570123e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.0004709252971224,288.3225402832031,294.1499938964844,251.8944396972656,251.3148956298828,252.3523101806641,251.96563720703125,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57619857788086,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,7.332007953664288e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134094238281,0.0,0.0,0.0004708911874331,288.3060607910156,294.1499938964844,251.86715698242188,251.2902984619141,252.3438262939453,251.94537353515625,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58459854125977,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,7.332007953664288e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134094238281,0.0,0.0,0.0004708911874331,288.3060607910156,294.1499938964844,251.86715698242188,251.2902984619141,252.3438262939453,251.94537353515625,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58459854125977,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,9.922956814989448e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,7.329067739192396e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,0.0004707023326773,288.2895812988281,294.1499938964844,251.8388061523437,251.26470947265625,252.33499145507807,251.9235076904297,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58667755126953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,9.922956814989448e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,7.329067739192396e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,0.0004707023326773,288.2895812988281,294.1499938964844,251.8388061523437,251.26470947265625,252.33499145507807,251.9235076904297,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58667755126953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.420132118975744e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,7.326770719373599e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,9.91985434666276e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0004705548053607,288.2813415527344,294.1499938964844,251.8243103027344,251.2516326904297,252.33045959472656,251.9120941162109,286.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.0010037001920863,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.58530044555664,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60235595703125,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,7.324156467802823e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,0.0004703869344666,288.2731018066406,294.1499938964844,251.8096466064453,251.2384033203125,252.32583618164065,251.90040588378903,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.582643508911133,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,9.909545042319225e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,7.319161522900686e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,9.909552318276836e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,0.0004700661520473,288.2566223144531,294.1499938964844,251.7799530029297,251.21160888671875,252.3163146972656,251.87619018554688,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.575946807861328,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,9.909545042319225e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,7.319161522900686e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,9.909552318276836e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,0.0004700661520473,288.2566223144531,294.1499938964844,251.7799530029297,251.21160888671875,252.3163146972656,251.87619018554688,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.575946807861328,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
