time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97515869140625,0.0,0.0,7.257808465510607e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0004661259299609,287.5960693359375,294.1499938964844,251.4499969482422,250.97283935546875,251.89501953125,251.4505920410156,285.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14724540710449,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97515869140625,0.0,0.0,7.257808465510607e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0004661259299609,287.5960693359375,294.1499938964844,251.4499969482422,250.97283935546875,251.89501953125,251.4505920410156,285.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14724540710449,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0004661249113269,287.5794372558594,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1361141204834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0004661249113269,287.5794372558594,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1361141204834,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,7.257593824760988e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0004661121638491,287.5628356933594,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.124452590942383,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,7.257593824760988e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,0.0004661121638491,287.5628356933594,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.124452590942383,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0004660863778553,287.54620361328125,294.1499938964844,251.4499969482422,250.9777984619141,251.87208557128903,251.4503326416016,285.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11219024658203,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0004660863778553,287.54620361328125,294.1499938964844,251.4499969482422,250.9777984619141,251.87208557128903,251.4503326416016,285.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11219024658203,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,0.0004660689446609,287.53790283203125,294.1499938964844,251.4499969482422,250.97854614257807,251.86837768554688,251.45030212402344,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10585021972656,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.000466046272777,287.5295715332031,294.1499938964844,251.4499969482422,250.9792633056641,251.8647003173828,251.4502716064453,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09926414489746,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,0.00046599082998,287.512939453125,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.08563041687012,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,0.00046599082998,287.512939453125,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.08563041687012,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.050000000745058,0.0004659127444028,287.4963073730469,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171318650245,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.071033477783203,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.050000000745058,0.0004659127444028,287.4963073730469,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171318650245,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.071033477783203,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.6440224647521973,0.050000000745058,0.0408139266073703,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957092285156,0.6440224647521973,0.050000000745058,0.0429790243506431,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.6440224647521973,0.050000000745058,0.0317441634833812,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.6440224647521973,0.050000000745058,0.0429790280759334,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.6440224647521973,0.050000000745058,0.2038739919662475,285.9049072265625,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.1410217285156,1.0,0.109902985394001,0.0,0.0,1.0,1.0,-0.4606228768825531,2.558043945555255e-07,0.460622638463974,-0.1620378345251083,0.0,0.0,0.0,9.42173671722412,60.0,-995.9913940429688,-0.0,12.276188850402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6309714913368225,0.050000000745058,0.0452375933527946,290.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6907043457031,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.1890563964844,1.0,0.1210973113775253,0.1340509951114654,0.1340509951114654,1.0,1.0,-0.4820105135440826,0.0093419812619686,0.4726685285568237,-0.1380822360515594,0.0,0.0,0.0,12.50434684753418,60.0,-1642.238037109375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1473433728017346e-20,-1.1474055729063891e-20,6.2168308630005265e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2669982910156,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1454162597656,1.0,0.14060740172863,0.1146973744034767,0.1146973744034767,1.0,1.0,-0.4867499470710754,0.0049487636424601,0.4818011820316314,-0.1434994041919708,0.0,0.0,1.0,20.01426887512207,60.0,-114.08098602294922,-6631.3505859375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789733886719,306.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,3087.438232421875,18000.0,0.0,0.0,0.0052788974717259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278690874576568,0.3278704881668091,-1.392915464748512e-06,0.0,5.357409918360645e-06,0.0,0.0,5.559881687164307,0.0,0.0,0.0,0.230540931224823,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3182067871094,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2669982910156,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.91534423828125,283.1454162597656,1.0,0.14060740172863,0.1146973744034767,0.1146973744034767,1.0,1.0,-0.4867499470710754,0.0049487636424601,0.4818011820316314,-0.1434994041919708,0.0,0.0,1.0,20.01426887512207,60.0,-114.08098602294922,-6631.3505859375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789733886719,306.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,3087.438232421875,18000.0,0.0,0.0,0.0052788974717259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278690874576568,0.3278704881668091,-1.392915464748512e-06,0.0,5.357409918360645e-06,0.0,0.0,5.559881687164307,0.0,0.0,0.0,0.230540931224823,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007309099892154,-70.17660522460938,284.4296875,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5330505371094,297.1499938964844,293.1499938964844,0.0005461361142806,-55.11971664428711,284.1505126953125,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7435302734375,297.1499938964844,293.1499938964844,0.0007389149977825,-74.70869445800781,284.4044189453125,0.5490648150444031,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0008885277784429,-426.140625,284.0975036621094,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7392578125,291.1499938964844,251.4499969482422,250.9832305908203,278.8820495605469,290.8984069824219,284.4668273925781,1.0,0.1490159034729004,0.101185031235218,0.101185031235218,1.0,1.0,-0.4882123172283172,0.0025607370771467,0.4856515824794769,-0.1462002694606781,0.0,0.0,1.0,23.68069648742676,60.0,2381.45166015625,-7665.6943359375,26.34775733947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8689880371094,308.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,6533.87646484375,19080.0,0.0,0.0,0.0244165249168872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140653967857361,0.8140708804130554,-5.501887699210784e-06,0.0,2.4779668819974177e-05,0.0,0.0,60.24918365478516,0.0,0.0,0.0,0.4831798672676086,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014041010290384,-128.88833618164062,287.0699462890625,0.5323295593261719,0.050000000745058,0.0459503605961799,290.53131103515625,297.1499938964844,293.1499938964844,0.0011175144463777,-108.02313232421876,286.63848876953125,0.5323295593261719,0.050000000745058,0.0483879446983337,290.0340576171875,297.1499938964844,293.1499938964844,0.0010081499349325,-71.97737884521484,286.3958740234375,0.5323295593261719,0.050000000745058,0.0357391722500324,289.74249267578125,297.1499938964844,293.1499938964844,0.0014795946190133,-143.02305603027344,287.1588439941406,0.5323295593261719,0.050000000745058,0.0483879446983337,290.8921813964844,297.1499938964844,293.1499938964844,0.0009835826931521,-451.0033264160156,286.4562072753906,0.5323295593261719,0.050000000745058,0.2295315712690353,285.2196655273437,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.89215087890625,285.8888244628906,1.0,0.1565873175859451,0.0885889157652854,0.0885889157652854,0.9994458556175232,1.0,-0.4896100759506225,0.0012255501933395,0.4883845150470733,-0.1478374451398849,0.0,0.0,1.0,27.188282012939453,60.0,2897.06787109375,-7666.123046875,29.382747650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5619812011719,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,11706.6416015625,19080.0,0.0,0.0,0.0433933846652507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001485586166382,1.1001585721969604,-9.997149390983395e-06,0.0,4.40387666458264e-05,0.0,0.0,148.06944274902344,0.0,0.0,0.0,0.6138657927513123,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0025805721525102,-223.67433166503903,290.8566589355469,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349911112338,-194.93673706054688,290.19805908203125,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0653381347656,297.1499938964844,293.1499938964844,0.002215338172391,-149.39340209960938,290.27801513671875,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905760798603,-254.61199951171875,291.1507568359375,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9139709472656,297.1499938964844,293.1499938964844,0.0018493491224944,-801.0235595703125,289.78912353515625,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1810302734375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091796875,287.5287780761719,1.0,0.1694361716508865,0.0669974088668823,0.0669974088668823,0.9983375072479248,1.0,-0.4921588599681854,0.0002649519883561,0.4918938875198364,-0.1493511497974395,0.0,0.0,1.0,33.584625244140625,60.0,2391.331787109375,-7343.88427734375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047058105469,306.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,16836.67578125,19080.0,0.0,0.0,0.0815204679965972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319748878479004,1.31976318359375,-1.4384287169377783e-05,0.0,8.273291314253584e-05,0.0,0.0,255.5814514160156,0.0,0.0,0.0,0.7242170572280884,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0025805721525102,-223.67433166503903,290.8566589355469,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349911112338,-194.93673706054688,290.19805908203125,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0653381347656,297.1499938964844,293.1499938964844,0.002215338172391,-149.39340209960938,290.27801513671875,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905760798603,-254.61199951171875,291.1507568359375,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9139709472656,297.1499938964844,293.1499938964844,0.0018493491224944,-801.0235595703125,289.78912353515625,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1810302734375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091796875,287.5287780761719,1.0,0.1694361716508865,0.0669974088668823,0.0669974088668823,0.9983375072479248,1.0,-0.4921588599681854,0.0002649519883561,0.4918938875198364,-0.1493511497974395,0.0,0.0,1.0,33.584625244140625,60.0,2391.331787109375,-7343.88427734375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047058105469,306.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,16836.67578125,19080.0,0.0,0.0,0.0815204679965972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319748878479004,1.31976318359375,-1.4384287169377783e-05,0.0,8.273291314253584e-05,0.0,0.0,255.5814514160156,0.0,0.0,0.0,0.7242170572280884,4.0,0.0,1.0
626940,290.0928649902344,297.1499938964844,293.1499938964844,0.0036109997890889,-299.6538391113281,293.4999694824219,0.4954167306423187,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242935754358,-265.1497802734375,292.6699523925781,0.4954167306423187,0.050000000745058,0.0488549247384071,290.1117553710937,297.1499938964844,293.1499938964844,0.0032643764279782,-211.16783142089844,292.98834228515625,0.4954167306423187,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039530079811811,-344.30975341796875,293.962646484375,0.4954167306423187,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930549018085,-1079.509765625,292.0630187988281,0.4954167306423187,0.050000000745058,0.2317467331886291,288.4065246582031,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.9450988769531,288.6700439453125,1.0,0.1796171963214874,0.0501070134341716,0.0501070134341716,0.9972291588783264,1.0,-0.4943355023860931,6.323023262666538e-05,0.4942722618579864,-0.1500220447778701,0.0,0.0,1.0,39.04724884033203,60.0,1777.6417236328125,-7100.26513671875,39.7686882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18445.126953125,20160.0,0.0,0.0,0.1176114976406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813509941101074,1.381366729736328,-1.5758459994685836e-05,0.0,0.0001193607240566,0.0,0.0,293.0676574707031,0.0,0.0,0.0,0.7701357007026672,4.0,0.0,1.0
627000,290.0928649902344,297.1499938964844,293.1499938964844,0.0036109997890889,-299.6538391113281,293.4999694824219,0.4954167306423187,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242935754358,-265.1497802734375,292.6699523925781,0.4954167306423187,0.050000000745058,0.0488549247384071,290.1117553710937,297.1499938964844,293.1499938964844,0.0032643764279782,-211.16783142089844,292.98834228515625,0.4954167306423187,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039530079811811,-344.30975341796875,293.962646484375,0.4954167306423187,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930549018085,-1079.509765625,292.0630187988281,0.4954167306423187,0.050000000745058,0.2317467331886291,288.4065246582031,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.9450988769531,288.6700439453125,1.0,0.1796171963214874,0.0501070134341716,0.0501070134341716,0.9972291588783264,1.0,-0.4943355023860931,6.323023262666538e-05,0.4942722618579864,-0.1500220447778701,0.0,0.0,1.0,39.04724884033203,60.0,1777.6417236328125,-7100.26513671875,39.7686882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18445.126953125,20160.0,0.0,0.0,0.1176114976406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813509941101074,1.381366729736328,-1.5758459994685836e-05,0.0,0.0001193607240566,0.0,0.0,293.0676574707031,0.0,0.0,0.0,0.7701357007026672,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283664949238,-359.725341796875,295.56744384765625,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996689788997,-320.9334716796875,294.60870361328125,0.4857244491577148,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041864807717502,-260.00933837890625,295.10797119140625,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0050161546096205,-415.6643676757813,296.1689453125,0.4857244491577148,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032229053322225,-1296.59326171875,293.8310241699219,0.4857244491577148,0.050000000745058,0.2325915545225143,289.3736572265625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881591796875,289.5876159667969,1.0,0.1875947266817093,0.0377254709601402,0.0377254709601402,0.9962006211280824,1.0,-0.4961376786231994,1.93905107153114e-05,0.4961183071136474,-0.1504483222961425,0.0,0.0,1.0,43.57018661499024,48.0,1336.9927978515625,-7020.4560546875,43.7808952331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.28125,20160.0,0.0,0.0,0.1498599052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431484341621399,1.4315012693405151,-1.6923060684348457e-05,0.0,0.0001520887453807,0.0,0.0,326.1488647460937,0.0,0.0,0.0,0.7820287346839905,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283664949238,-359.725341796875,295.56744384765625,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996689788997,-320.9334716796875,294.60870361328125,0.4857244491577148,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041864807717502,-260.00933837890625,295.10797119140625,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0050161546096205,-415.6643676757813,296.1689453125,0.4857244491577148,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032229053322225,-1296.59326171875,293.8310241699219,0.4857244491577148,0.050000000745058,0.2325915545225143,289.3736572265625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881591796875,289.5876159667969,1.0,0.1875947266817093,0.0377254709601402,0.0377254709601402,0.9962006211280824,1.0,-0.4961376786231994,1.93905107153114e-05,0.4961183071136474,-0.1504483222961425,0.0,0.0,1.0,43.57018661499024,48.0,1336.9927978515625,-7020.4560546875,43.7808952331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.28125,20160.0,0.0,0.0,0.1498599052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431484341621399,1.4315012693405151,-1.6923060684348457e-05,0.0,0.0001520887453807,0.0,0.0,326.1488647460937,0.0,0.0,0.0,0.7820287346839905,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.0053734467364847,-407.9384765625,297.2485046386719,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934842735528,-365.9046630859375,296.1893920898437,0.4834256172180176,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050274385139346,-299.27978515625,296.8313903808594,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060309479013085,-473.37646484375,297.96923828125,0.4834256172180176,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037660747766494,-1468.4180908203125,295.26190185546875,0.4834256172180176,0.050000000745058,0.2328032702207565,290.1689758300781,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326232910156,290.347412109375,1.0,0.1890518963336944,0.0289151947945356,0.0289151947945356,0.9951720237731934,1.0,-0.4965896606445312,7.816555807949044e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70402908325195,36.0,1047.728515625,-7051.56640625,44.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.64453125,20160.0,0.0,0.0,0.1771412491798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.714208337944001e-05,0.0,0.0001797758450265,0.0,0.0,332.5010070800781,0.0,0.0,0.0,0.7866544723510742,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.0053734467364847,-407.9384765625,297.2485046386719,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934842735528,-365.9046630859375,296.1893920898437,0.4834256172180176,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050274385139346,-299.27978515625,296.8313903808594,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060309479013085,-473.37646484375,297.96923828125,0.4834256172180176,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037660747766494,-1468.4180908203125,295.26190185546875,0.4834256172180176,0.050000000745058,0.2328032702207565,290.1689758300781,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326232910156,290.347412109375,1.0,0.1890518963336944,0.0289151947945356,0.0289151947945356,0.9951720237731934,1.0,-0.4965896606445312,7.816555807949044e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70402908325195,36.0,1047.728515625,-7051.56640625,44.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.64453125,20160.0,0.0,0.0,0.1771412491798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.714208337944001e-05,0.0,0.0001797758450265,0.0,0.0,332.5010070800781,0.0,0.0,0.0,0.7866544723510742,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057793827727437,-428.6250915527344,297.9833679199219,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728820800781,297.1499938964844,293.1499938964844,0.0048182229511439,-385.2155151367188,296.8807983398437,0.4846335649490356,0.050000000745058,0.0490541420876979,290.23779296875,297.1499938964844,293.1499938964844,0.0054282518103718,-316.1175537109375,297.5838928222656,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296569824219,297.1499938964844,293.1499938964844,0.0065320413559675,-498.2290954589844,298.7574768066406,0.4846335649490356,0.050000000745058,0.0490541420876979,291.06134033203125,297.1499938964844,293.1499938964844,0.0040127569809556,-1541.2783203125,295.8848876953125,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5191345214844,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,291.05438232421875,290.68536376953125,1.0,0.1878647208213806,0.0254857316613197,0.0254857316613197,0.9946577548980712,1.0,-0.496351808309555,5.400033842306584e-06,0.4963463842868805,-0.1504544615745544,0.0,0.0,1.0,44.1070556640625,36.0,950.8744506835938,-7104.07373046875,44.25901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36181640625,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.455078125,21240.0,0.0,0.0,0.1887332797050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44236159324646,1.4423787593841553,-1.7181220755446702e-05,0.0,0.0001915402826853,0.0,0.0,333.640380859375,0.0,0.0,0.0,0.8024778366088867,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061780563555657,-447.36468505859375,298.6634521484375,0.4871301651000976,0.050000000745058,0.046537309885025,290.6898193359375,297.1499938964844,293.1499938964844,0.0051315664313733,-402.7202453613281,297.5210266113281,0.4871301651000976,0.050000000745058,0.049006026238203,290.26129150390625,297.1499938964844,293.1499938964844,0.0058200932107865,-331.3676147460937,298.279541015625,0.4871301651000976,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070336214266717,-520.7886352539062,299.4871826171875,0.4871301651000976,0.050000000745058,0.049006026238203,291.0823059082031,297.1499938964844,293.1499938964844,0.0042460206896066,-1606.835205078125,296.4606628417969,0.4871301651000976,0.050000000745058,0.2324634939432144,290.8471374511719,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,291.0755615234375,291.0050964355469,1.0,0.1855903714895248,0.0226015709340572,0.0226015709340572,0.9941574931144714,1.0,-0.4958650171756744,3.928110800188733e-06,0.4958611130714416,-0.1503241658210754,0.0,0.0,1.0,42.885475158691406,25.0,884.11767578125,-7188.1162109375,43.17168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6688842773437,305.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,20884.099609375,21240.0,0.0,0.0,0.1989442706108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698433876037598,1.4698612689971924,-1.7842177840066142e-05,0.0,0.0002019031380768,0.0,0.0,353.0770874023437,0.0,0.0,0.0,0.8029669523239136,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547398015856,-479.2917785644531,299.8923645019531,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057257111184298,-432.5688781738281,298.6804504394531,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787523053586,-357.3648376464844,299.534912109375,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409320071339,-559.3876953125,300.8050231933594,0.4952466189861297,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746949665248,-1717.26953125,297.5031433105469,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4622802734375,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6093444824219,1.0,0.1786360889673233,0.0182205568999052,0.0182205568999052,0.9931568503379822,1.0,-0.494365781545639,2.3894704099802766e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9383811950683594,39.12314987182617,25.0,801.9404296875,-7370.2275390625,39.83578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757385253906,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.740234375,21240.0,0.0,0.0,0.2152583450078964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581804275512695,1.4581981897354126,-1.7801621652324684e-05,0.0,0.0002184598561143,0.0,0.0,347.930419921875,0.0,0.0,0.0,0.7964279055595398,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547398015856,-479.2917785644531,299.8923645019531,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057257111184298,-432.5688781738281,298.6804504394531,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787523053586,-357.3648376464844,299.534912109375,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409320071339,-559.3876953125,300.8050231933594,0.4952466189861297,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746949665248,-1717.26953125,297.5031433105469,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4622802734375,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6093444824219,1.0,0.1786360889673233,0.0182205568999052,0.0182205568999052,0.9931568503379822,1.0,-0.494365781545639,2.3894704099802766e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9383811950683594,39.12314987182617,25.0,801.9404296875,-7370.2275390625,39.83578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757385253906,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.740234375,21240.0,0.0,0.0,0.2152583450078964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581804275512695,1.4581981897354126,-1.7801621652324684e-05,0.0,0.0002184598561143,0.0,0.0,347.930419921875,0.0,0.0,0.0,0.7964279055595398,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.007730470970273,-505.9859619140625,300.9776611328125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979096546769,-457.5247192382813,299.7077331542969,0.5025386810302734,0.050000000745058,0.0487395338714122,290.346435546875,297.1499938964844,293.1499938964844,0.0073297903873026,-379.0561828613281,300.64141845703125,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090892110019922,-591.816650390625,301.967529296875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709801726043,-1808.27001953125,298.4276123046875,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0341796875,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593476772308,0.0158424470573663,0.0158424470573663,0.9921562671661376,1.0,-0.4931683838367462,1.803357008611784e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7818598747253418,36.11887741088867,25.0,738.0201416015625,-7513.69482421875,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4552001953125,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.798828125,20160.0,0.0,0.0,0.2262452840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288495659828186,1.288511037826538,-1.543730468256399e-05,0.0,0.0002296102029504,0.0,0.0,258.0121765136719,0.0,0.0,0.0,0.699435830116272,4.0,0.0,1.0
