time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.007730470970273,-505.9859619140625,300.9776611328125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979096546769,-457.5247192382813,299.7077331542969,0.5025386810302734,0.050000000745058,0.0487395338714122,290.346435546875,297.1499938964844,293.1499938964844,0.0073297903873026,-379.0561828613281,300.64141845703125,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090892110019922,-591.816650390625,301.967529296875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709801726043,-1808.27001953125,298.4276123046875,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0341796875,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593476772308,0.0158424470573663,0.0158424470573663,0.9921562671661376,1.0,-0.4931683838367462,1.803357008611784e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7818598747253418,36.11887741088867,25.0,738.0201416015625,-7513.69482421875,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4552001953125,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.798828125,20160.0,0.0,0.0,0.2262452840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288495659828186,1.288511037826538,-1.543730468256399e-05,0.0,0.0002296102029504,0.0,0.0,258.0121765136719,0.0,0.0,0.0,0.699435830116272,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444953292608,-530.5935668945312,301.9392395019531,0.508762538433075,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752891384065,-480.4288635253906,300.6161804199219,0.508762538433075,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.008111797273159,-398.9446716308594,301.620361328125,0.508762538433075,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372467517852,-621.7567749023438,302.9996032714844,0.508762538433075,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454977042973,-1891.1075439453125,299.24102783203125,0.508762538433075,0.050000000745058,0.2307756841182708,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358642578125,1.0,0.1689649224281311,0.0156295429915189,0.0156295429915189,0.9911562204360962,1.0,-0.4922645688056946,1.7429656509193592e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629300475120544,33.8512077331543,25.0,575.205078125,-7342.421875,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5583190917969,307.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,25270.83984375,20160.0,0.0,0.0,0.2318304479122162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067625164985657,0.8067721724510193,-9.667364793131128e-06,0.0,0.0002352784358663,0.0,0.0,89.77120208740234,0.0,0.0,0.0,0.5028901100158691,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444953292608,-530.5935668945312,301.9392395019531,0.508762538433075,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752891384065,-480.4288635253906,300.6161804199219,0.508762538433075,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.008111797273159,-398.9446716308594,301.620361328125,0.508762538433075,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372467517852,-621.7567749023438,302.9996032714844,0.508762538433075,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454977042973,-1891.1075439453125,299.24102783203125,0.508762538433075,0.050000000745058,0.2307756841182708,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358642578125,1.0,0.1689649224281311,0.0156295429915189,0.0156295429915189,0.9911562204360962,1.0,-0.4922645688056946,1.7429656509193592e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629300475120544,33.8512077331543,25.0,575.205078125,-7342.421875,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5583190917969,307.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,25270.83984375,20160.0,0.0,0.0,0.2318304479122162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067625164985657,0.8067721724510193,-9.667364793131128e-06,0.0,0.0002352784358663,0.0,0.0,89.77120208740234,0.0,0.0,0.0,0.5028901100158691,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754945650696,-563.5576171875,302.7850646972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720837339758,-510.732666015625,301.3912658691406,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885236859321,-424.9869384765625,302.4767761230469,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606129497289,-661.4939575195312,303.9277648925781,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013827703893,-2002.63232421875,299.9048156738281,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8012390136719,1.0,0.1655283570289611,0.0174291972070932,0.0174291972070932,0.9901561737060548,1.0,-0.4915590286254883,2.122037585650105e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3210443258285522,32.08109664916992,25.0,73.21663665771484,-6361.1669921875,33.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8442077636719,306.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23361.740234375,20160.0,0.0,0.0,0.2308474630117416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322919011116028,0.3322978913784027,-5.994116236252012e-06,0.0,0.0002342808293178,0.0,0.0,19.387340545654297,0.0,0.0,0.0,0.3428128063678741,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754945650696,-563.5576171875,302.7850646972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720837339758,-510.732666015625,301.3912658691406,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885236859321,-424.9869384765625,302.4767761230469,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606129497289,-661.4939575195312,303.9277648925781,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013827703893,-2002.63232421875,299.9048156738281,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8012390136719,1.0,0.1655283570289611,0.0174291972070932,0.0174291972070932,0.9901561737060548,1.0,-0.4915590286254883,2.122037585650105e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3210443258285522,32.08109664916992,25.0,73.21663665771484,-6361.1669921875,33.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8442077636719,306.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23361.740234375,20160.0,0.0,0.0,0.2308474630117416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322919011116028,0.3322978913784027,-5.994116236252012e-06,0.0,0.0002342808293178,0.0,0.0,19.387340545654297,0.0,0.0,0.0,0.3428128063678741,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141078725457,-589.5543212890625,303.1731262207031,0.5182874798774719,0.050000000745058,0.0460868738591671,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490512773394,-534.4533081054688,301.7222900390625,0.5182874798774719,0.050000000745058,0.048531699925661,290.4314270019531,297.1499938964844,293.1499938964844,0.0097777610644698,-445.1657104492188,302.864990234375,0.5182874798774719,0.050000000745058,0.0358453467488288,290.1114807128906,297.1499938964844,293.1499938964844,0.0159219503402709,-793.7739868164062,304.0596923828125,0.5572806000709534,0.0753755494952201,0.0579680353403091,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981533654034,-2091.643310546875,300.1571960449219,0.5182874798774719,0.050000000745058,0.2302134782075882,292.74224853515625,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.6619873046875,1.0,0.1641986966133117,0.021832974627614,0.021832974627614,0.989656150341034,1.0,-0.5023790001869202,3.282474381194333e-06,0.5023757219314575,-0.1518006771802902,0.0,0.0,0.2196873873472213,30.92464256286621,25.0,-341.4915466308594,-5682.76904296875,33.70606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58795166015625,305.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,21949.18359375,19080.0,0.0,0.0,0.2272886484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106041759252548,0.2106094807386398,-5.313313522492535e-06,0.0,0.0002306690876139,0.0,0.0,10.482518196105955,0.0,0.0,0.0,0.2962772846221924,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113273505121469,-625.7319946289062,303.5523376464844,0.5261622667312622,0.050000000745058,0.0460065752267837,290.8236999511719,297.1499938964844,293.1499938964844,0.0086756329983472,-567.3515014648438,302.019775390625,0.5261622667312622,0.050000000745058,0.0484471395611763,290.44580078125,297.1499938964844,293.1499938964844,0.0107116987928748,-473.03076171875,303.2392578125,0.5261622667312622,0.050000000745058,0.0357828922569751,290.1484069824219,297.1499938964844,293.1499938964844,0.0363347195088863,-1222.48779296875,304.0386962890625,0.6544888019561768,0.1066359803080558,0.0872484594583511,291.2481384277344,297.1499938964844,293.1499938964844,0.0065737827681005,-2215.45068359375,300.3475036621094,0.5261622667312622,0.050000000745058,0.2298123687505722,292.495361328125,291.1499938964844,251.4499969482422,250.9644775390625,279.378662109375,291.2441101074219,292.3187255859375,1.0,0.1634422391653061,0.0468231290578842,0.0468231290578842,0.989156186580658,1.0,-0.5367611050605774,4.065114262630232e-05,0.5367204546928406,-0.1595529913902282,0.0,0.0,0.1534627676010131,29.045690536499023,28.0,-851.8631591796875,-5131.005859375,35.39215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856506347656,304.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.171875,19080.0,0.0,0.0,0.2216490060091018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144811749458313,0.144816517829895,-4.761329819302773e-06,0.0,0.000224945571972,0.0,0.0,6.36124324798584,0.0,0.0,0.0,0.2895364761352539,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166287645697593,-790.7830810546875,304.0975952148437,0.5675342679023743,0.0689723715186119,0.0516296550631523,290.8434143066406,297.1499938964844,293.1499938964844,0.0105081694200634,-658.466064453125,302.5899353027344,0.5404670834541321,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.013619003817439,-549.5889892578125,304.0209350585937,0.5404670834541321,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839261934161186,-2112.381103515625,303.9974975585937,0.7826769351959229,0.1583759933710098,0.1389254629611969,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950636528432,-2559.484130859375,300.6078796386719,0.5404670834541321,0.050000000745058,0.2291938066482544,291.5062561035156,291.1499938964844,251.4499969482422,250.9614715576172,279.7664489746094,291.2724914550781,291.30572509765625,1.0,0.1642869859933853,0.1280117630958557,0.1280117630958557,0.9881561994552612,1.0,-0.6045045256614685,0.0091508636251091,0.5953536629676819,-0.1649822741746902,0.0,0.0,0.1687393337488174,26.29055404663086,31.0,-1277.185546875,-5249.0673828125,39.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357116699219,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9296875,19080.0,0.0,0.0,0.203752264380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247144117951393,0.1247189342975616,-4.521841674431926e-06,0.0,0.0002067826426355,0.0,0.0,5.184314250946045,0.0,0.0,0.0,0.2818434238433838,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166287645697593,-790.7830810546875,304.0975952148437,0.5675342679023743,0.0689723715186119,0.0516296550631523,290.8434143066406,297.1499938964844,293.1499938964844,0.0105081694200634,-658.466064453125,302.5899353027344,0.5404670834541321,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.013619003817439,-549.5889892578125,304.0209350585937,0.5404670834541321,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839261934161186,-2112.381103515625,303.9974975585937,0.7826769351959229,0.1583759933710098,0.1389254629611969,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950636528432,-2559.484130859375,300.6078796386719,0.5404670834541321,0.050000000745058,0.2291938066482544,291.5062561035156,291.1499938964844,251.4499969482422,250.9614715576172,279.7664489746094,291.2724914550781,291.30572509765625,1.0,0.1642869859933853,0.1280117630958557,0.1280117630958557,0.9881561994552612,1.0,-0.6045045256614685,0.0091508636251091,0.5953536629676819,-0.1649822741746902,0.0,0.0,0.1687393337488174,26.29055404663086,31.0,-1277.185546875,-5249.0673828125,39.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357116699219,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9296875,19080.0,0.0,0.0,0.203752264380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247144117951393,0.1247189342975616,-4.521841674431926e-06,0.0,0.0002067826426355,0.0,0.0,5.184314250946045,0.0,0.0,0.0,0.2818434238433838,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0577623285353183,-1538.208740234375,304.0466003417969,0.7391772866249084,0.1159834712743759,0.0954048112034797,290.8644104003906,297.1499938964844,293.1499938964844,0.0125905601307749,-737.58935546875,303.27203369140625,0.5738176107406616,0.050000000745058,0.0480864830315113,290.53076171875,297.1499938964844,293.1499938964844,0.042467288672924,-996.3082885742188,304.0662536621094,0.6959130167961121,0.1004178896546363,0.0617091991007328,290.40411376953125,297.1499938964844,293.1499938964844,0.1255727410316467,-2934.534423828125,303.979248046875,0.9004319310188293,0.2039240896701812,0.1828742623329162,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964631289243,-2851.492919921875,300.9716491699219,0.5738176107406616,0.050000000745058,0.2281015664339065,290.73394775390625,291.1499938964844,251.4499969482422,250.9583740234375,280.45831298828125,291.3077697753906,290.6637268066406,1.0,0.16880963742733,0.2914413213729858,0.2914413213729858,0.9871562123298644,1.0,-0.7394130825996399,0.0768218412995338,0.6625912189483643,-0.1236608251929283,0.0,0.0,0.2817433774471283,21.678346633911133,34.0,-814.2684326171875,-6844.8427734375,50.35063171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5443420410156,306.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825893223285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812301278114318,0.181234672665596,-4.5464425966201816e-06,0.0,0.000185304947081,0.0,0.0,7.684932708740234,0.0,0.0,0.0,0.2748521864414215,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0577623285353183,-1538.208740234375,304.0466003417969,0.7391772866249084,0.1159834712743759,0.0954048112034797,290.8644104003906,297.1499938964844,293.1499938964844,0.0125905601307749,-737.58935546875,303.27203369140625,0.5738176107406616,0.050000000745058,0.0480864830315113,290.53076171875,297.1499938964844,293.1499938964844,0.042467288672924,-996.3082885742188,304.0662536621094,0.6959130167961121,0.1004178896546363,0.0617091991007328,290.40411376953125,297.1499938964844,293.1499938964844,0.1255727410316467,-2934.534423828125,303.979248046875,0.9004319310188293,0.2039240896701812,0.1828742623329162,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964631289243,-2851.492919921875,300.9716491699219,0.5738176107406616,0.050000000745058,0.2281015664339065,290.73394775390625,291.1499938964844,251.4499969482422,250.9583740234375,280.45831298828125,291.3077697753906,290.6637268066406,1.0,0.16880963742733,0.2914413213729858,0.2914413213729858,0.9871562123298644,1.0,-0.7394130825996399,0.0768218412995338,0.6625912189483643,-0.1236608251929283,0.0,0.0,0.2817433774471283,21.678346633911133,34.0,-814.2684326171875,-6844.8427734375,50.35063171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5443420410156,306.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825893223285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812301278114318,0.181234672665596,-4.5464425966201816e-06,0.0,0.000185304947081,0.0,0.0,7.684932708740234,0.0,0.0,0.0,0.2748521864414215,4.0,0.0,1.0
628260,290.6916809082031,297.1499938964844,293.1499938964844,0.0822516158223152,-1982.063720703125,304.03240966796875,0.834802508354187,0.1443224251270294,0.1220720186829567,290.8833923339844,297.1499938964844,293.1499938964844,0.0140690403059124,-775.433349609375,303.85498046875,0.6014293432235718,0.050000000745058,0.0479414872825145,290.6218566894531,297.1499938964844,293.1499938964844,0.0727450922131538,-1404.6324462890625,304.0370178222656,0.8106615543365479,0.1336748450994491,0.0864849984645843,290.5097961425781,297.1499938964844,293.1499938964844,0.15443916618824,-3465.507080078125,303.9753112792969,0.9930659532546996,0.2367213666439056,0.2143375873565673,291.34930419921875,297.1499938964844,293.1499938964844,0.0091885728761553,-2980.317626953125,301.35272216796875,0.6014293432235718,0.050000000745058,0.2274137735366821,290.5917053222656,291.1499938964844,251.4499969482422,250.9559326171875,280.9053039550781,291.34454345703125,290.60235595703125,1.0,0.1745254695415496,0.4559268653392792,0.4559268653392792,0.9870465397834778,1.0,-0.8379152417182922,0.2169975936412811,0.6209176182746887,-0.0017982826102524,0.0,0.0,0.3544369637966156,19.01819610595703,34.0,-245.4890899658203,-8169.7294921875,60.59185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8215637207031,307.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17702.45703125,18000.0,0.0,0.0,0.1717804372310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412139326333999,0.2412183731794357,-4.428622560226359e-06,0.0,0.0001743353059282,0.0,0.0,10.192851066589355,0.0,0.0,0.0,0.2943347692489624,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882251411676406,-2093.839599609375,304.0310974121094,0.8490332961082458,0.1520329266786575,0.1292101293802261,290.8893737792969,297.1499938964844,293.1499938964844,0.0144841447472572,-783.7110595703125,304.0243835449219,0.6006888151168823,0.050000000745058,0.047944888472557,290.6506652832031,297.1499938964844,293.1499938964844,0.0798105970025062,-1505.915283203125,304.0332336425781,0.8283403515815735,0.1425303667783737,0.0929191336035728,290.53741455078125,297.1499938964844,293.1499938964844,0.1510966271162033,-3399.5625,303.9969177246094,0.9870814681053162,0.2464413791894912,0.2102407068014145,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363625928759,-3005.878173828125,301.4714660644531,0.6006888151168823,0.050000000745058,0.227429911494255,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.60760498046875,291.3565673828125,290.62908935546875,1.0,0.1762417107820511,0.4622760415077209,0.4622760415077209,0.9870147109031676,1.0,-0.8494252562522888,0.2306490242481231,0.6187762022018433,0.0099172266200184,0.0,0.0,0.3680553138256073,19.2317008972168,37.0,-154.87551879882812,-8543.8876953125,62.65473556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77764892578125,307.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17671.203125,18000.0,0.0,0.0,0.1698313057422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575724422931671,0.2575769126415252,-4.465901383809978e-06,0.0,0.0001723571913316,0.0,0.0,11.047479629516602,0.0,0.0,0.0,0.2977298200130462,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145833805203437,-2584.012451171875,304.0267944335937,0.9297698736190796,0.184213101863861,0.1588019430637359,290.9374694824219,297.1499938964844,293.1499938964844,0.0360213965177536,-1238.201904296875,304.0960998535156,0.7149668335914612,0.0904828533530235,0.075781837105751,290.7811889648437,297.1499938964844,293.1499938964844,0.1096854507923126,-1941.0362548828125,304.0224914550781,0.9174118638038636,0.1793938726186752,0.1193277984857559,290.60284423828125,297.1499938964844,293.1499938964844,0.1386087238788604,-3160.738525390625,304.0688171386719,0.9791870713233948,0.2991980910301208,0.193601369857788,291.41815185546875,297.1499938964844,293.1499938964844,0.0100872991606593,-3147.113525390625,301.95068359375,0.6123570799827576,0.050000000745058,0.227174773812294,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7981872558594,291.4134826660156,290.5517578125,1.0,0.1850922256708145,0.4814044535160064,0.4814044535160064,0.986873209476471,1.0,-0.929661214351654,0.271184891462326,0.6584763526916504,0.0356228984892368,0.0,0.0,0.4453052580356598,18.75839233398437,57.0,-123.8626937866211,-9946.3505859375,75.35871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1199951171875,307.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17478.3671875,18000.0,0.0,0.0,0.1669881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343974351882934,0.3344020843505859,-4.671383067034185e-06,0.0,0.0001694717939244,0.0,0.0,15.517828941345217,0.0,0.0,0.0,0.3165490925312042,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145833805203437,-2584.012451171875,304.0267944335937,0.9297698736190796,0.184213101863861,0.1588019430637359,290.9374694824219,297.1499938964844,293.1499938964844,0.0360213965177536,-1238.201904296875,304.0960998535156,0.7149668335914612,0.0904828533530235,0.075781837105751,290.7811889648437,297.1499938964844,293.1499938964844,0.1096854507923126,-1941.0362548828125,304.0224914550781,0.9174118638038636,0.1793938726186752,0.1193277984857559,290.60284423828125,297.1499938964844,293.1499938964844,0.1386087238788604,-3160.738525390625,304.0688171386719,0.9791870713233948,0.2991980910301208,0.193601369857788,291.41815185546875,297.1499938964844,293.1499938964844,0.0100872991606593,-3147.113525390625,301.95068359375,0.6123570799827576,0.050000000745058,0.227174773812294,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7981872558594,291.4134826660156,290.5517578125,1.0,0.1850922256708145,0.4814044535160064,0.4814044535160064,0.986873209476471,1.0,-0.929661214351654,0.271184891462326,0.6584763526916504,0.0356228984892368,0.0,0.0,0.4453052580356598,18.75839233398437,57.0,-123.8626937866211,-9946.3505859375,75.35871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1199951171875,307.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17478.3671875,18000.0,0.0,0.0,0.1669881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343974351882934,0.3344020843505859,-4.671383067034185e-06,0.0,0.0001694717939244,0.0,0.0,15.517828941345217,0.0,0.0,0.0,0.3165490925312042,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275926679372787,-2817.565185546875,304.02557373046875,0.9607205986976624,0.1992760896682739,0.1726072579622268,290.9860534667969,297.1499938964844,293.1499938964844,0.0540739297866821,-1553.422119140625,304.0732727050781,0.7689565420150757,0.1089841723442077,0.0948489159345626,290.8456726074219,297.1499938964844,293.1499938964844,0.1243857443332672,-2148.083740234375,304.0189819335937,0.954109251499176,0.1967340260744094,0.1316602081060409,290.6164245605469,297.1499938964844,293.1499938964844,0.1382474303245544,-3152.404541015625,304.0838928222656,0.9784634113311768,0.3288004994392395,0.19228196144104,291.4471435546875,297.1499938964844,293.1499938964844,0.0105026978999376,-3221.325927734375,302.1775207519531,0.6132621169090271,0.050000000745058,0.2271543592214584,290.5200500488281,291.1499938964844,251.4499969482422,250.9504547119141,279.5771484375,291.44268798828125,290.5140686035156,1.0,0.193036139011383,0.4858291745185852,0.4858291745185852,0.9868024587631226,1.0,-0.9822999238967896,0.2921986281871795,0.6901012659072876,0.0467835925519466,0.0,0.0,0.4924219846725464,19.266111373901367,57.0,-83.51158905029297,-10767.6611328125,86.08580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448608398437,307.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17239.20703125,18000.0,0.0,0.0,0.1693484932184219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938100934028625,0.3938149511814117,-4.861225988861406e-06,0.0,0.0001718671846901,0.0,0.0,19.571508407592773,0.0,0.0,0.0,0.3332254588603973,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401482820510864,-3037.56396484375,304.025390625,0.9763291478157043,0.2137211710214615,0.1858643740415573,291.0426940917969,297.1499938964844,293.1499938964844,0.0687074735760688,-1823.5845947265625,304.06072998046875,0.8052305579185486,0.1252778470516204,0.1113021150231361,290.9091186523437,297.1499938964844,293.1499938964844,0.1387337297201156,-2344.71923828125,304.0167236328125,0.9742287993431092,0.2134677767753601,0.1435636579990387,290.6351623535156,297.1499938964844,293.1499938964844,0.1452212482690811,-3279.4482421875,304.0830383300781,0.9824015498161316,0.3572215735912323,0.1998214572668075,291.4765930175781,297.1499938964844,293.1499938964844,0.0109160216525197,-3288.827880859375,302.4031066894531,0.6080174446105957,0.050000000745058,0.2272640615701675,290.5023193359375,291.1499938964844,251.4499969482422,250.94888305664065,279.4264831542969,291.4723205566406,290.49920654296875,1.0,0.2029959112405777,0.4881120026111603,0.4881120026111603,0.987796664237976,1.0,-1.0414197444915771,0.3140543699264526,0.7273653745651245,0.0575452074408531,0.0,0.0,0.5374445915222168,20.58036994934082,77.0,-54.04898452758789,-11555.6748046875,100.66968536376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275146484375,307.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17038.8203125,18000.0,0.0,0.0,0.1744319796562194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612772762775421,0.4612824320793152,-5.15186775373877e-06,0.0,0.000177026289748,0.0,0.0,25.106428146362305,0.0,0.0,0.0,0.3539991974830627,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651576906442642,-3464.054931640625,304.02520751953125,0.9797016978263856,0.2407958060503006,0.2108009904623031,291.1651306152344,297.1499938964844,293.1499938964844,0.0929650664329528,-2299.190185546875,304.0504150390625,0.8345463275909424,0.1538598388433456,0.1396589279174804,291.03271484375,297.1499938964844,293.1499938964844,0.1676167696714401,-2728.234619140625,304.01300048828125,0.9835615158081056,0.2451733648777008,0.166174054145813,290.7078552246094,297.1499938964844,293.1499938964844,0.1780708134174347,-3867.523193359375,304.0496826171875,0.9950709939002992,0.4063102900981903,0.2349580228328704,291.5381164550781,297.1499938964844,293.1499938964844,0.011831097304821,-3432.90185546875,302.8280944824219,0.5828625559806824,0.050000000745058,0.2278495579957962,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.25018310546875,291.5341186523437,290.41998291015625,1.0,0.2282492816448211,0.4882578551769256,0.4882578551769256,0.989785134792328,1.0,-1.1753900051116943,0.3606621026992798,0.8147279024124146,0.0786397978663444,0.0,0.0,0.6368849277496338,25.503677368164062,97.0,-102.8373031616211,-13035.5087890625,143.2906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.140625,18000.0,0.0,0.0,0.1922386139631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247325539588928,0.6247386336326599,-6.09859625910758e-06,0.0,0.0001950977602973,0.0,0.0,43.392852783203125,0.0,0.0,0.0,0.4118156433105469,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651576906442642,-3464.054931640625,304.02520751953125,0.9797016978263856,0.2407958060503006,0.2108009904623031,291.1651306152344,297.1499938964844,293.1499938964844,0.0929650664329528,-2299.190185546875,304.0504150390625,0.8345463275909424,0.1538598388433456,0.1396589279174804,291.03271484375,297.1499938964844,293.1499938964844,0.1676167696714401,-2728.234619140625,304.01300048828125,0.9835615158081056,0.2451733648777008,0.166174054145813,290.7078552246094,297.1499938964844,293.1499938964844,0.1780708134174347,-3867.523193359375,304.0496826171875,0.9950709939002992,0.4063102900981903,0.2349580228328704,291.5381164550781,297.1499938964844,293.1499938964844,0.011831097304821,-3432.90185546875,302.8280944824219,0.5828625559806824,0.050000000745058,0.2278495579957962,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.25018310546875,291.5341186523437,290.41998291015625,1.0,0.2282492816448211,0.4882578551769256,0.4882578551769256,0.989785134792328,1.0,-1.1753900051116943,0.3606621026992798,0.8147279024124146,0.0786397978663444,0.0,0.0,0.6368849277496338,25.503677368164062,97.0,-102.8373031616211,-13035.5087890625,143.2906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.140625,18000.0,0.0,0.0,0.1922386139631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247325539588928,0.6247386336326599,-6.09859625910758e-06,0.0,0.0001950977602973,0.0,0.0,43.392852783203125,0.0,0.0,0.0,0.4118156433105469,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905111968517303,-3883.348388671875,304.0245361328125,0.9564770460128784,0.2654733955860138,0.2336905151605606,291.2917175292969,297.1499938964844,293.1499938964844,0.1150487586855888,-2731.324462890625,304.046875,0.8306936621665955,0.1784930974245071,0.1640988439321518,291.1524963378906,297.1499938964844,293.1499938964844,0.1972455382347107,-3107.7763671875,304.00927734375,0.9663292169570924,0.2745297253131866,0.1872272938489914,290.8302307128906,297.1499938964844,293.1499938964844,0.2291955798864364,-4742.9033203125,303.997802734375,0.9990000128746032,0.4434605538845062,0.2860079109668731,291.6048583984375,297.1499938964844,293.1499938964844,0.0129255354404449,-3598.507080078125,303.21343994140625,0.5434588193893433,0.050000000745058,0.2290603667497635,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590777575969696,0.4849879741668701,0.4849879741668701,0.9917735457420348,1.0,-1.3201836347579956,0.4093020856380462,0.9108815789222716,0.0990874618291854,0.0,0.0,0.7620691657066345,34.156883239746094,117.0,-193.17800903320312,-14424.7587890625,207.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19970703125,306.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,15620.27734375,18000.0,0.0,0.0,0.2192955762147903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496723175048828,0.8496802449226379,-7.916511094663292e-06,0.0,0.0002225571370217,0.0,0.0,83.25505065917969,0.0,0.0,0.0,0.504651665687561,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905111968517303,-3883.348388671875,304.0245361328125,0.9564770460128784,0.2654733955860138,0.2336905151605606,291.2917175292969,297.1499938964844,293.1499938964844,0.1150487586855888,-2731.324462890625,304.046875,0.8306936621665955,0.1784930974245071,0.1640988439321518,291.1524963378906,297.1499938964844,293.1499938964844,0.1972455382347107,-3107.7763671875,304.00927734375,0.9663292169570924,0.2745297253131866,0.1872272938489914,290.8302307128906,297.1499938964844,293.1499938964844,0.2291955798864364,-4742.9033203125,303.997802734375,0.9990000128746032,0.4434605538845062,0.2860079109668731,291.6048583984375,297.1499938964844,293.1499938964844,0.0129255354404449,-3598.507080078125,303.21343994140625,0.5434588193893433,0.050000000745058,0.2290603667497635,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590777575969696,0.4849879741668701,0.4849879741668701,0.9917735457420348,1.0,-1.3201836347579956,0.4093020856380462,0.9108815789222716,0.0990874618291854,0.0,0.0,0.7620691657066345,34.156883239746094,117.0,-193.17800903320312,-14424.7587890625,207.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19970703125,306.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,15620.27734375,18000.0,0.0,0.0,0.2192955762147903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496723175048828,0.8496802449226379,-7.916511094663292e-06,0.0,0.0002225571370217,0.0,0.0,83.25505065917969,0.0,0.0,0.0,0.504651665687561,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167286425828933,-4305.62548828125,304.0226135253906,0.9191532135009766,0.2878338098526001,0.2546035647392273,291.42047119140625,297.1499938964844,293.1499938964844,0.1365755647420883,-3137.37548828125,304.04541015625,0.8128092885017395,0.1994820833206176,0.1852192282676696,291.2687072753906,297.1499938964844,293.1499938964844,0.2281716912984848,-3491.837890625,304.00457763671875,0.934685230255127,0.3015694618225097,0.2067492008209228,290.9877624511719,297.1499938964844,293.1499938964844,0.2950954735279083,-5815.4990234375,303.9384460449219,0.9990000128746032,0.470364511013031,0.3460009396076202,291.6772766113281,297.1499938964844,293.1499938964844,0.0142677137628197,-3791.7412109375,303.56103515625,0.5056905150413513,0.050000000745058,0.2309526652097702,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146484375,1.0,0.2934830784797668,0.4801335632801056,0.4801335632801056,0.9930235743522644,1.0,-1.4683688879013062,0.4585046172142029,1.009864330291748,0.1186695396900177,0.0,0.0,0.9248501062393188,46.78242111206055,137.0,-322.4096984863281,-15554.0146484375,296.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3292541503906,304.97955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15105.224609375,18000.0,0.0,0.0,0.2535973787307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125587224960327,1.1125696897506714,-1.0932489203696605e-05,0.0,0.000257369101746,0.0,0.0,160.27825927734375,0.0,0.0,0.0,0.6245794296264648,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167286425828933,-4305.62548828125,304.0226135253906,0.9191532135009766,0.2878338098526001,0.2546035647392273,291.42047119140625,297.1499938964844,293.1499938964844,0.1365755647420883,-3137.37548828125,304.04541015625,0.8128092885017395,0.1994820833206176,0.1852192282676696,291.2687072753906,297.1499938964844,293.1499938964844,0.2281716912984848,-3491.837890625,304.00457763671875,0.934685230255127,0.3015694618225097,0.2067492008209228,290.9877624511719,297.1499938964844,293.1499938964844,0.2950954735279083,-5815.4990234375,303.9384460449219,0.9990000128746032,0.470364511013031,0.3460009396076202,291.6772766113281,297.1499938964844,293.1499938964844,0.0142677137628197,-3791.7412109375,303.56103515625,0.5056905150413513,0.050000000745058,0.2309526652097702,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146484375,1.0,0.2934830784797668,0.4801335632801056,0.4801335632801056,0.9930235743522644,1.0,-1.4683688879013062,0.4585046172142029,1.009864330291748,0.1186695396900177,0.0,0.0,0.9248501062393188,46.78242111206055,137.0,-322.4096984863281,-15554.0146484375,296.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3292541503906,304.97955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15105.224609375,18000.0,0.0,0.0,0.2535973787307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125587224960327,1.1125696897506714,-1.0932489203696605e-05,0.0,0.000257369101746,0.0,0.0,160.27825927734375,0.0,0.0,0.0,0.6245794296264648,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452801167964935,-4755.25146484375,304.0173645019531,0.8861240744590759,0.3080566525459289,0.2736689448356628,291.5481262207031,297.1499938964844,293.1499938964844,0.158452421426773,-3538.487060546875,304.0437316894531,0.7904749512672424,0.2174090147018432,0.203268900513649,291.3811950683594,297.1499938964844,293.1499938964844,0.2619792819023132,-3900.545654296875,303.99658203125,0.902898609638214,0.3264230191707611,0.2248056381940841,291.1702575683594,297.1499938964844,293.1499938964844,0.377412348985672,-7089.73388671875,303.87158203125,0.9990000128746032,0.4881983399391174,0.4122319221496582,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104017704725,-4029.616943359375,303.8738708496094,0.4759688079357147,0.050000000745058,0.2334600985050201,289.65545654296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6183776855469,1.0,0.3297146558761596,0.4747171401977539,0.4747171401977539,0.9942736625671388,1.0,-1.6171202659606934,0.5077958703041077,1.109324336051941,0.1374933272600174,0.0,0.0,1.0,63.00662612915039,157.0,-517.263916015625,-16236.14453125,413.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7436218261719,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,16341.673828125,18000.0,0.0,0.0,0.2920484840869903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990328073501587,1.299046754837036,-1.3942906662123278e-05,0.0,0.0002963920705951,0.0,0.0,243.81211853027344,0.0,0.0,0.0,0.7121275067329407,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452801167964935,-4755.25146484375,304.0173645019531,0.8861240744590759,0.3080566525459289,0.2736689448356628,291.5481262207031,297.1499938964844,293.1499938964844,0.158452421426773,-3538.487060546875,304.0437316894531,0.7904749512672424,0.2174090147018432,0.203268900513649,291.3811950683594,297.1499938964844,293.1499938964844,0.2619792819023132,-3900.545654296875,303.99658203125,0.902898609638214,0.3264230191707611,0.2248056381940841,291.1702575683594,297.1499938964844,293.1499938964844,0.377412348985672,-7089.73388671875,303.87158203125,0.9990000128746032,0.4881983399391174,0.4122319221496582,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104017704725,-4029.616943359375,303.8738708496094,0.4759688079357147,0.050000000745058,0.2334600985050201,289.65545654296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6183776855469,1.0,0.3297146558761596,0.4747171401977539,0.4747171401977539,0.9942736625671388,1.0,-1.6171202659606934,0.5077958703041077,1.109324336051941,0.1374933272600174,0.0,0.0,1.0,63.00662612915039,157.0,-517.263916015625,-16236.14453125,413.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7436218261719,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,16341.673828125,18000.0,0.0,0.0,0.2920484840869903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990328073501587,1.299046754837036,-1.3942906662123278e-05,0.0,0.0002963920705951,0.0,0.0,243.81211853027344,0.0,0.0,0.0,0.7121275067329407,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611257135868072,-5000.86083984375,304.0126342773437,0.8720296621322632,0.3174379169940948,0.2825648188591003,291.6091613769531,297.1499938964844,293.1499938964844,0.1703288108110427,-3752.404296875,304.0414428710937,0.7799992561340332,0.2257145047187805,0.2116057723760604,291.4358825683594,297.1499938964844,293.1499938964844,0.2807311415672302,-4122.99853515625,303.9903564453125,0.889962911605835,0.3380888998508453,0.2333186864852905,291.2674560546875,297.1499938964844,293.1499938964844,0.425078421831131,-7800.84423828125,303.8355407714844,0.9990000128746032,0.4941903054714203,0.446199893951416,291.79547119140625,297.1499938964844,293.1499938964844,0.0171088073402643,-4172.380859375,304.0192565917969,0.4585331380367279,0.050000000745058,0.2349163442850113,289.3861694335937,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.34521484375,1.0,0.3480351865291595,0.4720106124877929,0.4720106124877929,0.9948986768722534,1.0,-1.6905593872070312,0.5321836471557617,1.1583757400512695,0.1465830951929092,0.0,0.0,1.0,72.29891204833984,157.0,-632.8034057617188,-16418.29296875,482.6274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13726806640625,303.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17098.927734375,19080.0,0.0,0.0,0.3115550279617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299511671066284,1.3299658298492432,-1.4607754565076904e-05,0.0,0.0003161887580063,0.0,0.0,261.55731201171875,0.0,0.0,0.0,0.7425440549850464,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771498262882232,-5245.35791015625,304.0085144042969,0.8565469980239868,0.326392650604248,0.2911199331283569,291.6679992675781,297.1499938964844,293.1499938964844,0.1823769211769104,-3965.918212890625,304.039306640625,0.7678530216217041,0.2336781024932861,0.2196563482284546,291.4893493652344,297.1499938964844,293.1499938964844,0.2997929155826568,-4345.263671875,303.9847717285156,0.8751900792121887,0.349304735660553,0.24154993891716,291.3650207519531,297.1499938964844,293.1499938964844,0.4653146862983703,-8376.4990234375,303.8207702636719,0.9925805330276488,0.4988729953765869,0.4706787467002868,291.8367919921875,297.1499938964844,293.1499938964844,0.0184033438563346,-4326.99072265625,304.1408386230469,0.4396351873874664,0.0511641018092632,0.2369133085012436,289.1152038574219,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.07965087890625,1.0,0.365969181060791,0.4697926044464111,0.4697926044464111,0.9957196116447448,1.0,-1.7523945569992063,0.5527011752128601,1.1996933221817017,0.1546356678009033,0.0,0.0,1.0,83.34059143066406,175.0,-670.5783081054688,-16619.474609375,554.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6580505371094,302.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18249.130859375,19080.0,0.0,0.0,0.3308738768100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739912509918213,1.374006748199463,-1.5590994735248387e-05,0.0,0.0003357949317432,0.0,0.0,288.4082946777344,0.0,0.0,0.0,0.7514423131942749,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083443343639374,-5710.0859375,304.0037536621094,0.8383386135101318,0.3427522480487823,0.3068685233592987,291.7809753417969,297.1499938964844,293.1499938964844,0.2059803605079651,-4374.1982421875,304.0368957519531,0.7542834877967834,0.2483166307210922,0.2345705777406692,291.59454345703125,297.1499938964844,293.1499938964844,0.3373380601406097,-4771.82080078125,303.9773254394531,0.8583529591560364,0.3700529038906097,0.2568861544132232,291.50811767578125,297.1499938964844,293.1499938964844,0.5067279934883118,-8929.1650390625,303.8603515625,0.9660738110542296,0.5149706602096558,0.4843626022338867,291.9319152832031,297.1499938964844,293.1499938964844,0.0300664193928241,-5512.66650390625,304.12408447265625,0.4647078812122345,0.0652145221829414,0.2947022318840027,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.59002685546875,1.0,0.400683581829071,0.4651063680648803,0.4651063680648803,0.997361421585083,1.0,-1.8932157754898071,0.6002954840660095,1.2929203510284424,0.1716570258140564,0.0,0.0,1.0,103.57799530029295,178.0,-672.78759765625,-17121.4296875,719.5625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09326171875,302.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.63671875,19080.0,0.0,0.0,0.3677670657634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378517150879,1.3963946104049685,-1.6103194866445847e-05,0.0,0.000373236805899,0.0,0.0,302.7369079589844,0.0,0.0,0.0,0.7626754641532898,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083443343639374,-5710.0859375,304.0037536621094,0.8383386135101318,0.3427522480487823,0.3068685233592987,291.7809753417969,297.1499938964844,293.1499938964844,0.2059803605079651,-4374.1982421875,304.0368957519531,0.7542834877967834,0.2483166307210922,0.2345705777406692,291.59454345703125,297.1499938964844,293.1499938964844,0.3373380601406097,-4771.82080078125,303.9773254394531,0.8583529591560364,0.3700529038906097,0.2568861544132232,291.50811767578125,297.1499938964844,293.1499938964844,0.5067279934883118,-8929.1650390625,303.8603515625,0.9660738110542296,0.5149706602096558,0.4843626022338867,291.9319152832031,297.1499938964844,293.1499938964844,0.0300664193928241,-5512.66650390625,304.12408447265625,0.4647078812122345,0.0652145221829414,0.2947022318840027,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.59002685546875,1.0,0.400683581829071,0.4651063680648803,0.4651063680648803,0.997361421585083,1.0,-1.8932157754898071,0.6002954840660095,1.2929203510284424,0.1716570258140564,0.0,0.0,1.0,103.57799530029295,178.0,-672.78759765625,-17121.4296875,719.5625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09326171875,302.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.63671875,19080.0,0.0,0.0,0.3677670657634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378517150879,1.3963946104049685,-1.6103194866445847e-05,0.0,0.000373236805899,0.0,0.0,302.7369079589844,0.0,0.0,0.0,0.7626754641532898,4.0,0.0,1.0
