time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3370948433876037,-6125.0625,304.0048217773437,0.8291123509407043,0.3570801019668579,0.3206192255020141,291.888916015625,297.1499938964844,293.1499938964844,0.227828711271286,-4740.53369140625,304.038330078125,0.7482061386108398,0.2611124515533447,0.2476198971271515,291.6986389160156,297.1499938964844,293.1499938964844,0.3723971843719482,-5156.6796875,303.9767150878906,0.8505659699440002,0.3883556127548218,0.2704096734523773,291.6179504394531,297.1499938964844,293.1499938964844,0.5522401332855225,-9528.7265625,303.8809814453125,0.9519081115722656,0.5342724323272705,0.5027173161506653,292.04248046875,297.1499938964844,293.1499938964844,0.042467150837183,-6542.82373046875,304.11248779296875,0.4788036942481994,0.0736732855439186,0.3401859104633331,288.20684814453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1869506835937,1.0,0.4286381602287292,0.4615636765956878,0.4615636765956878,0.999003291130066,1.0,-2.0183167457580566,0.643304169178009,1.3750125169754028,0.187823861837387,0.0,0.0,1.0,120.4374771118164,181.0,-566.375244140625,-17694.619140625,881.2949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327392578125,301.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9296875,20160.0,0.0,0.0,0.4020454883575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025616645812988,1.4025779962539673,-1.6246121958829463e-05,0.0,0.0004080250510014,0.0,0.0,306.7763366699219,0.0,0.0,0.0,0.7807773947715759,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3370948433876037,-6125.0625,304.0048217773437,0.8291123509407043,0.3570801019668579,0.3206192255020141,291.888916015625,297.1499938964844,293.1499938964844,0.227828711271286,-4740.53369140625,304.038330078125,0.7482061386108398,0.2611124515533447,0.2476198971271515,291.6986389160156,297.1499938964844,293.1499938964844,0.3723971843719482,-5156.6796875,303.9767150878906,0.8505659699440002,0.3883556127548218,0.2704096734523773,291.6179504394531,297.1499938964844,293.1499938964844,0.5522401332855225,-9528.7265625,303.8809814453125,0.9519081115722656,0.5342724323272705,0.5027173161506653,292.04248046875,297.1499938964844,293.1499938964844,0.042467150837183,-6542.82373046875,304.11248779296875,0.4788036942481994,0.0736732855439186,0.3401859104633331,288.20684814453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1869506835937,1.0,0.4286381602287292,0.4615636765956878,0.4615636765956878,0.999003291130066,1.0,-2.0183167457580566,0.643304169178009,1.3750125169754028,0.187823861837387,0.0,0.0,1.0,120.4374771118164,181.0,-566.375244140625,-17694.619140625,881.2949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327392578125,301.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9296875,20160.0,0.0,0.0,0.4020454883575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025616645812988,1.4025779962539673,-1.6246121958829463e-05,0.0,0.0004080250510014,0.0,0.0,306.7763366699219,0.0,0.0,0.0,0.7807773947715759,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605923652648926,-6452.31884765625,304.01416015625,0.8240209817886353,0.3698149621486664,0.3327397406101227,291.9910888671875,297.1499938964844,293.1499938964844,0.2457713186740875,-5031.30322265625,304.0457458496094,0.7453164458274841,0.2723360955715179,0.258949726819992,291.7988586425781,297.1499938964844,293.1499938964844,0.401763379573822,-5467.23046875,303.9856872558594,0.8469141721725464,0.4048027396202087,0.2824414670467376,291.71710205078125,297.1499938964844,293.1499938964844,0.5918210744857788,-10032.2666015625,303.9047241210937,0.9443732500076294,0.5529738664627075,0.5209036469459534,292.1497497558594,297.1499938964844,293.1499938964844,0.051106758415699,-7260.291015625,304.1107482910156,0.4848776459693908,0.0799677520990371,0.3721717596054077,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.96417236328125,1.0,0.4512087702751159,0.4591014385223388,0.4591014385223388,0.9994019865989684,1.0,-2.121193647384644,0.6794170141220093,1.4417765140533447,0.2015522718429565,0.0,0.0,1.0,134.4728546142578,169.0,-366.0729370117188,-18436.458984375,1028.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07373046875,302.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19966.41015625,20160.0,0.0,0.0,0.4333102405071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397548036649,0.0,0.0,330.0621337890625,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605923652648926,-6452.31884765625,304.01416015625,0.8240209817886353,0.3698149621486664,0.3327397406101227,291.9910888671875,297.1499938964844,293.1499938964844,0.2457713186740875,-5031.30322265625,304.0457458496094,0.7453164458274841,0.2723360955715179,0.258949726819992,291.7988586425781,297.1499938964844,293.1499938964844,0.401763379573822,-5467.23046875,303.9856872558594,0.8469141721725464,0.4048027396202087,0.2824414670467376,291.71710205078125,297.1499938964844,293.1499938964844,0.5918210744857788,-10032.2666015625,303.9047241210937,0.9443732500076294,0.5529738664627075,0.5209036469459534,292.1497497558594,297.1499938964844,293.1499938964844,0.051106758415699,-7260.291015625,304.1107482910156,0.4848776459693908,0.0799677520990371,0.3721717596054077,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.96417236328125,1.0,0.4512087702751159,0.4591014385223388,0.4591014385223388,0.9994019865989684,1.0,-2.121193647384644,0.6794170141220093,1.4417765140533447,0.2015522718429565,0.0,0.0,1.0,134.4728546142578,169.0,-366.0729370117188,-18436.458984375,1028.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07373046875,302.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19966.41015625,20160.0,0.0,0.0,0.4333102405071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397548036649,0.0,0.0,330.0621337890625,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801508843898773,-6717.11962890625,304.02691650390625,0.8287690281867981,0.3814957737922668,0.3434785008430481,292.083740234375,297.1499938964844,293.1499938964844,0.2610341608524322,-5272.22021484375,304.0550842285156,0.751345157623291,0.282894492149353,0.2691256403923034,291.8920593261719,297.1499938964844,293.1499938964844,0.4269717037677765,-5726.1533203125,303.99853515625,0.8536343574523926,0.4201237261295318,0.293320745229721,291.8087463378906,297.1499938964844,293.1499938964844,0.6260027885437012,-10454.548828125,303.9295349121094,0.9509683847427368,0.570685088634491,0.537825345993042,292.2463073730469,297.1499938964844,293.1499938964844,0.0579271875321865,-7841.19287109375,304.1125183105469,0.4947080910205841,0.085714153945446,0.3988501131534576,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8441467285156,1.0,0.465086430311203,0.457200288772583,0.457200288772583,0.9998006820678712,1.0,-2.211752414703369,0.7116125822067261,1.500139832496643,0.2138671278953552,0.0,0.0,1.0,139.83663940429688,157.0,-209.9001007080078,-19174.890625,1141.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425354003906,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612513482570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.00046811150969,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801508843898773,-6717.11962890625,304.02691650390625,0.8287690281867981,0.3814957737922668,0.3434785008430481,292.083740234375,297.1499938964844,293.1499938964844,0.2610341608524322,-5272.22021484375,304.0550842285156,0.751345157623291,0.282894492149353,0.2691256403923034,291.8920593261719,297.1499938964844,293.1499938964844,0.4269717037677765,-5726.1533203125,303.99853515625,0.8536343574523926,0.4201237261295318,0.293320745229721,291.8087463378906,297.1499938964844,293.1499938964844,0.6260027885437012,-10454.548828125,303.9295349121094,0.9509683847427368,0.570685088634491,0.537825345993042,292.2463073730469,297.1499938964844,293.1499938964844,0.0579271875321865,-7841.19287109375,304.1125183105469,0.4947080910205841,0.085714153945446,0.3988501131534576,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8441467285156,1.0,0.465086430311203,0.457200288772583,0.457200288772583,0.9998006820678712,1.0,-2.211752414703369,0.7116125822067261,1.500139832496643,0.2138671278953552,0.0,0.0,1.0,139.83663940429688,157.0,-209.9001007080078,-19174.890625,1141.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425354003906,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612513482570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.00046811150969,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886300325393677,-6829.73291015625,304.03387451171875,0.8338937163352966,0.387043684720993,0.3484708666801452,292.1263427734375,297.1499938964844,293.1499938964844,0.2678538262844085,-5378.01025390625,304.0599365234375,0.7570118308067322,0.2880322635173797,0.2739602923393249,291.9356689453125,297.1499938964844,293.1499938964844,0.4382120072841644,-5839.41748046875,304.005615234375,0.8600158095359802,0.4274929463863373,0.2984627187252044,291.8518371582031,297.1499938964844,293.1499938964844,0.641149640083313,-10637.9208984375,303.94207763671875,0.957923710346222,0.5792111158370972,0.54586261510849,292.2902526855469,297.1499938964844,293.1499938964844,0.0609296858310699,-8101.5966796875,304.1138610839844,0.501146674156189,0.0885311663150787,0.4113373458385467,287.81866455078125,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8168334960937,1.0,0.4699481129646301,0.4563598036766052,0.4563598036766052,1.0,1.0,-2.2543864250183105,0.726845920085907,1.5275404453277588,0.2196840047836303,0.0,0.0,1.0,139.91824340820312,157.0,-144.4266815185547,-19568.73828125,1188.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68536376953125,302.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4739986360073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810483660548,0.0,0.0,334.197021484375,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3958012759685516,-6923.044921875,304.0419616699219,0.8404718637466431,0.3924077749252319,0.3532505631446838,292.1666564941406,297.1499938964844,293.1499938964844,0.2738288938999176,-5469.15771484375,304.0654602050781,0.7641420960426331,0.2930820882320404,0.2786623835563659,291.97735595703125,297.1499938964844,293.1499938964844,0.4480406939983368,-5936.6611328125,304.0140380859375,0.8680487871170044,0.4346868097782135,0.3034433126449585,291.8932189941406,297.1499938964844,293.1499938964844,0.6542559862136841,-10793.05859375,303.9560852050781,0.96640282869339,0.5875240564346313,0.5536501407623291,292.3314819335937,297.1499938964844,293.1499938964844,0.0636284053325653,-8336.7255859375,304.11553955078125,0.5086387395858765,0.0913215950131416,0.4234645664691925,287.8261108398437,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289489746094,287.8277893066406,1.0,0.4737953543663025,0.4555667042732239,0.4555667042732239,1.0,1.0,-2.29568099975586,0.7416287660598755,1.5540523529052734,0.2253222465515136,0.0,0.0,1.0,138.72744750976562,145.0,-60.42375946044922,-20067.998046875,1230.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9396667480469,302.67852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.486131876707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933620220981,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088894128799438,-7092.18603515625,304.0560913085937,0.8576440215110779,0.4026067852973938,0.3622209727764129,292.24102783203125,297.1499938964844,293.1499938964844,0.2850800454616546,-5639.5126953125,304.0748291015625,0.782346248626709,0.3029014766216278,0.2876961827278137,292.0553283691406,297.1499938964844,293.1499938964844,0.4664413928985595,-6117.3798828125,304.02862548828125,0.8885343670845032,0.4485756754875183,0.312965840101242,291.9712219238281,297.1499938964844,293.1499938964844,0.678565502166748,-11079.36328125,303.9800720214844,0.9857283234596252,0.6035434007644653,0.5685259103775024,292.4067077636719,297.1499938964844,293.1499938964844,0.0686494037508964,-8781.2021484375,304.11865234375,0.5270070433616638,0.0967931896448135,0.4467608034610748,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.85772705078125,1.0,0.4792585968971252,0.4541071951389313,0.4541071951389313,1.0,1.0,-2.3746042251586914,0.7699242234230042,1.604680061340332,0.2360869646072387,0.0,0.0,1.0,133.53155517578125,133.0,15.212646484375,-20908.791015625,1301.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084810256958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160436267033,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088894128799438,-7092.18603515625,304.0560913085937,0.8576440215110779,0.4026067852973938,0.3622209727764129,292.24102783203125,297.1499938964844,293.1499938964844,0.2850800454616546,-5639.5126953125,304.0748291015625,0.782346248626709,0.3029014766216278,0.2876961827278137,292.0553283691406,297.1499938964844,293.1499938964844,0.4664413928985595,-6117.3798828125,304.02862548828125,0.8885343670845032,0.4485756754875183,0.312965840101242,291.9712219238281,297.1499938964844,293.1499938964844,0.678565502166748,-11079.36328125,303.9800720214844,0.9857283234596252,0.6035434007644653,0.5685259103775024,292.4067077636719,297.1499938964844,293.1499938964844,0.0686494037508964,-8781.2021484375,304.11865234375,0.5270070433616638,0.0967931896448135,0.4467608034610748,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.85772705078125,1.0,0.4792585968971252,0.4541071951389313,0.4541071951389313,1.0,1.0,-2.3746042251586914,0.7699242234230042,1.604680061340332,0.2360869646072387,0.0,0.0,1.0,133.53155517578125,133.0,15.212646484375,-20908.791015625,1301.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084810256958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160436267033,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202573597431183,-7237.4580078125,304.06842041015625,0.8776773810386658,0.4121606945991516,0.3705537915229797,292.3079528808594,297.1499938964844,293.1499938964844,0.2953223884105682,-5792.83935546875,304.0827941894531,0.8029804825782776,0.3123491704463959,0.2963272929191589,292.1265563964844,297.1499938964844,293.1499938964844,0.4830753803253174,-6278.951171875,304.04132080078125,0.9121392965316772,0.4618599712848663,0.3220191597938537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895630955696106,-11181.48046875,304.0206604003906,0.9990000128746032,0.6193048357963562,0.5740779042243958,292.4733581542969,297.1499938964844,293.1499938964844,0.0732238888740539,-9191.9365234375,304.1214599609375,0.5480020642280579,0.1020990386605262,0.4690840244293213,287.90692138671875,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110412597656,1.0,0.4822974503040313,0.4530879557132721,0.4530879557132721,1.0,1.0,-2.439546823501587,0.7933833003044128,1.6461635828018188,0.2454644590616226,0.0,0.0,1.0,127.03130340576172,121.0,63.39372253417969,-21677.96484375,1353.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470886230469,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283723473548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362308002077,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202573597431183,-7237.4580078125,304.06842041015625,0.8776773810386658,0.4121606945991516,0.3705537915229797,292.3079528808594,297.1499938964844,293.1499938964844,0.2953223884105682,-5792.83935546875,304.0827941894531,0.8029804825782776,0.3123491704463959,0.2963272929191589,292.1265563964844,297.1499938964844,293.1499938964844,0.4830753803253174,-6278.951171875,304.04132080078125,0.9121392965316772,0.4618599712848663,0.3220191597938537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895630955696106,-11181.48046875,304.0206604003906,0.9990000128746032,0.6193048357963562,0.5740779042243958,292.4733581542969,297.1499938964844,293.1499938964844,0.0732238888740539,-9191.9365234375,304.1214599609375,0.5480020642280579,0.1020990386605262,0.4690840244293213,287.90692138671875,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110412597656,1.0,0.4822974503040313,0.4530879557132721,0.4530879557132721,1.0,1.0,-2.439546823501587,0.7933833003044128,1.6461635828018188,0.2454644590616226,0.0,0.0,1.0,127.03130340576172,121.0,63.39372253417969,-21677.96484375,1353.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470886230469,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283723473548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362308002077,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280449450016022,-7332.6337890625,304.08258056640625,0.8957160115242004,0.4210218489170074,0.3783922791481018,292.3685913085937,297.1499938964844,293.1499938964844,0.3032447695732116,-5907.951171875,304.0919494628906,0.8205856680870056,0.3213807940483093,0.3046956360340118,292.19195556640625,297.1499938964844,293.1499938964844,0.4957727491855621,-6398.49609375,304.0563049316406,0.9354180693626404,0.4745190739631653,0.330729067325592,292.069580078125,297.1499938964844,293.1499938964844,0.6586892008781433,-10726.140625,304.1148376464844,0.9990000128746032,0.641446053981781,0.5523650646209717,292.53179931640625,297.1499938964844,293.1499938964844,0.077233575284481,-9550.4921875,304.124267578125,0.5677086114883423,0.1073801517486572,0.4915659129619598,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819766879081726,0.453037679195404,0.453037679195404,1.0,1.0,-2.4702484607696533,0.805309534072876,1.6649389266967771,0.2506354451179504,0.0,0.0,1.0,121.48538208007812,109.0,158.41488647460938,-22410.326171875,1368.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459868907928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541073041968,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280449450016022,-7332.6337890625,304.08258056640625,0.8957160115242004,0.4210218489170074,0.3783922791481018,292.3685913085937,297.1499938964844,293.1499938964844,0.3032447695732116,-5907.951171875,304.0919494628906,0.8205856680870056,0.3213807940483093,0.3046956360340118,292.19195556640625,297.1499938964844,293.1499938964844,0.4957727491855621,-6398.49609375,304.0563049316406,0.9354180693626404,0.4745190739631653,0.330729067325592,292.069580078125,297.1499938964844,293.1499938964844,0.6586892008781433,-10726.140625,304.1148376464844,0.9990000128746032,0.641446053981781,0.5523650646209717,292.53179931640625,297.1499938964844,293.1499938964844,0.077233575284481,-9550.4921875,304.124267578125,0.5677086114883423,0.1073801517486572,0.4915659129619598,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819766879081726,0.453037679195404,0.453037679195404,1.0,1.0,-2.4702484607696533,0.805309534072876,1.6649389266967771,0.2506354451179504,0.0,0.0,1.0,121.48538208007812,109.0,158.41488647460938,-22410.326171875,1368.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459868907928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541073041968,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343064129352569,-7408.22216796875,304.0945739746094,0.9186198115348816,0.4291797578334808,0.3855182230472564,292.4242248535156,297.1499938964844,293.1499938964844,0.3101420700550079,-6007.24365234375,304.0997619628906,0.8404564261436462,0.3298922181129455,0.3125105202198028,292.2523498535156,297.1499938964844,293.1499938964844,0.5068820714950562,-6502.48095703125,304.0689697265625,0.9619613289833068,0.4865373075008392,0.3389298617839813,292.06427001953125,297.1499938964844,293.1499938964844,0.6172119379043579,-10147.2587890625,304.1953125,0.9990000128746032,0.6698374152183533,0.5247006416320801,292.58251953125,297.1499938964844,293.1499938964844,0.0810753628611564,-9896.693359375,304.1264343261719,0.5898688435554504,0.1127416566014289,0.5139889717102051,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793711900711059,0.4532443881034851,0.4532443881034851,1.0,1.0,-2.4917612075805664,0.814142644405365,1.6776186227798462,0.2547409236431122,0.0,0.0,1.0,114.22393798828124,127.0,192.19088745117188,-22999.244140625,1364.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611169934272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694624269381,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343064129352569,-7408.22216796875,304.0945739746094,0.9186198115348816,0.4291797578334808,0.3855182230472564,292.4242248535156,297.1499938964844,293.1499938964844,0.3101420700550079,-6007.24365234375,304.0997619628906,0.8404564261436462,0.3298922181129455,0.3125105202198028,292.2523498535156,297.1499938964844,293.1499938964844,0.5068820714950562,-6502.48095703125,304.0689697265625,0.9619613289833068,0.4865373075008392,0.3389298617839813,292.06427001953125,297.1499938964844,293.1499938964844,0.6172119379043579,-10147.2587890625,304.1953125,0.9990000128746032,0.6698374152183533,0.5247006416320801,292.58251953125,297.1499938964844,293.1499938964844,0.0810753628611564,-9896.693359375,304.1264343261719,0.5898688435554504,0.1127416566014289,0.5139889717102051,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793711900711059,0.4532443881034851,0.4532443881034851,1.0,1.0,-2.4917612075805664,0.814142644405365,1.6776186227798462,0.2547409236431122,0.0,0.0,1.0,114.22393798828124,127.0,192.19088745117188,-22999.244140625,1364.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611169934272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694624269381,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371673166751861,-7442.95654296875,304.09942626953125,0.925933837890625,0.4329638183116913,0.3889303803443908,292.4505920410156,297.1499938964844,293.1499938964844,0.3134295344352722,-6054.5947265625,304.1029052734375,0.8468087911605835,0.333908349275589,0.3163124918937683,292.2810363769531,297.1499938964844,293.1499938964844,0.512163519859314,-6552.11376953125,304.0740661621094,0.9695332050323486,0.492275595664978,0.3429286181926727,292.0566711425781,297.1499938964844,293.1499938964844,0.6056082844734192,-9992.9853515625,304.207763671875,0.9990000128746032,0.6850862503051758,0.5186355113983154,292.6056213378906,297.1499938964844,293.1499938964844,0.0830683633685112,-10077.8037109375,304.1270751953125,0.5975866317749023,0.1153943836688995,0.5256985425949097,288.2632141113281,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60430908203125,288.26953125,1.0,0.4818332195281982,0.4530558288097381,0.4530558288097381,1.0,1.0,-2.5119879245758057,0.8218028545379639,1.6901850700378418,0.2575442194938659,0.0,0.0,1.0,113.18153381347656,127.0,190.4452362060547,-23339.056640625,1386.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678386688232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762840737588,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395017325878143,-7470.57861328125,304.1043701171875,0.9291659593582152,0.4365471601486206,0.3922113478183746,292.47607421875,297.1499938964844,293.1499938964844,0.3163426220417022,-6096.01904296875,304.1061706542969,0.8501206040382385,0.3377595841884613,0.3200096487998962,292.3088073730469,297.1499938964844,293.1499938964844,0.5168657898902893,-6595.80712890625,304.079345703125,0.9732411503791808,0.4978277385234833,0.3468363881111145,292.0548400878906,297.1499938964844,293.1499938964844,0.600963830947876,-9936.408203125,304.2055358886719,0.9990000128746032,0.6993048787117004,0.5183550715446472,292.627685546875,297.1499938964844,293.1499938964844,0.0849798172712326,-10251.1025390625,304.1277770996094,0.6026061177253723,0.1179592013359069,0.5373958945274353,288.3422241210937,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3489074707031,1.0,0.4860366880893707,0.4526894390583038,0.4526894390583038,1.0,1.0,-2.538774251937866,0.8316254019737244,1.707148790359497,0.261257529258728,0.0,0.0,1.0,113.98541259765624,145.0,202.3762969970703,-23803.720703125,1423.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427673339844,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.574349582195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828918074257,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456225037574768,-7547.7763671875,304.1092529296875,0.9266530275344848,0.4431615173816681,0.3983928263187408,292.5245361328125,297.1499938964844,293.1499938964844,0.3232500255107879,-6197.02490234375,304.10919189453125,0.849934995174408,0.3450047075748443,0.3270980417728424,292.3617248535156,297.1499938964844,293.1499938964844,0.5280511975288391,-6703.09716796875,304.0841064453125,0.9729085564613342,0.5084044337272644,0.3543771505355835,292.072998046875,297.1499938964844,293.1499938964844,0.6105051636695862,-10083.4970703125,304.1703186035156,0.9990000128746032,0.7234307527542114,0.5301961898803711,292.6698913574219,297.1499938964844,293.1499938964844,0.0889490917325019,-10617.0654296875,304.1285705566406,0.6065844297409058,0.1226300969719886,0.5597095489501953,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.498660534620285,0.4515935778617859,0.4515935778617859,1.0,1.0,-2.6048033237457275,0.8553553223609924,1.74944806098938,0.2700282335281372,0.0,0.0,1.0,119.522705078125,163.0,136.54689025878906,-24544.009765625,1535.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867769122123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955040105618,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456225037574768,-7547.7763671875,304.1092529296875,0.9266530275344848,0.4431615173816681,0.3983928263187408,292.5245361328125,297.1499938964844,293.1499938964844,0.3232500255107879,-6197.02490234375,304.10919189453125,0.849934995174408,0.3450047075748443,0.3270980417728424,292.3617248535156,297.1499938964844,293.1499938964844,0.5280511975288391,-6703.09716796875,304.0841064453125,0.9729085564613342,0.5084044337272644,0.3543771505355835,292.072998046875,297.1499938964844,293.1499938964844,0.6105051636695862,-10083.4970703125,304.1703186035156,0.9990000128746032,0.7234307527542114,0.5301961898803711,292.6698913574219,297.1499938964844,293.1499938964844,0.0889490917325019,-10617.0654296875,304.1285705566406,0.6065844297409058,0.1226300969719886,0.5597095489501953,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.498660534620285,0.4515935778617859,0.4515935778617859,1.0,1.0,-2.6048033237457275,0.8553553223609924,1.74944806098938,0.2700282335281372,0.0,0.0,1.0,119.522705078125,163.0,136.54689025878906,-24544.009765625,1535.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867769122123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955040105618,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528852701187134,-7641.736328125,304.11065673828125,0.9155532121658324,0.4490472674369812,0.4040663242340088,292.5699462890625,297.1499938964844,293.1499938964844,0.3310082554817199,-6311.81640625,304.1098022460937,0.8431397676467896,0.3516418635845184,0.33376345038414,292.4115600585937,297.1499938964844,293.1499938964844,0.5407176613807678,-6826.13623046875,304.0848693847656,0.964874267578125,0.518268346786499,0.3615364730358124,292.1195678710937,297.1499938964844,293.1499938964844,0.6397144198417664,-10493.75390625,304.11456298828125,0.9990000128746032,0.741325855255127,0.5547628402709961,292.7108764648437,297.1499938964844,293.1499938964844,0.0927268415689468,-10969.2001953125,304.1294250488281,0.604201078414917,0.1264866143465042,0.5793141722679138,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.51524817943573,0.4502381980419159,0.4502381980419159,1.0,1.0,-2.6813013553619385,0.8824989199638367,1.798802375793457,0.2799315750598907,0.0,0.0,1.0,129.2935791015625,181.0,61.70500564575195,-25237.783203125,1687.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986095070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075125420466,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528852701187134,-7641.736328125,304.11065673828125,0.9155532121658324,0.4490472674369812,0.4040663242340088,292.5699462890625,297.1499938964844,293.1499938964844,0.3310082554817199,-6311.81640625,304.1098022460937,0.8431397676467896,0.3516418635845184,0.33376345038414,292.4115600585937,297.1499938964844,293.1499938964844,0.5407176613807678,-6826.13623046875,304.0848693847656,0.964874267578125,0.518268346786499,0.3615364730358124,292.1195678710937,297.1499938964844,293.1499938964844,0.6397144198417664,-10493.75390625,304.11456298828125,0.9990000128746032,0.741325855255127,0.5547628402709961,292.7108764648437,297.1499938964844,293.1499938964844,0.0927268415689468,-10969.2001953125,304.1294250488281,0.604201078414917,0.1264866143465042,0.5793141722679138,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.51524817943573,0.4502381980419159,0.4502381980419159,1.0,1.0,-2.6813013553619385,0.8824989199638367,1.798802375793457,0.2799315750598907,0.0,0.0,1.0,129.2935791015625,181.0,61.70500564575195,-25237.783203125,1687.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986095070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075125420466,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.459776371717453,-7730.48828125,304.1121826171875,0.9005540609359741,0.4541798532009125,0.4091841876506805,292.6127319335937,297.1499938964844,293.1499938964844,0.3385034203529358,-6422.1181640625,304.1106262207031,0.8326661586761475,0.3576570153236389,0.339964210987091,292.4588928222656,297.1499938964844,293.1499938964844,0.5531058311462402,-6945.6943359375,304.0858154296875,0.9514342546463012,0.5273788571357727,0.3682657182216644,292.1896667480469,297.1499938964844,293.1499938964844,0.6820181012153625,-11068.53125,304.05572509765625,0.9990000128746032,0.7532678842544556,0.5880240797996521,292.7510986328125,297.1499938964844,293.1499938964844,0.0959044322371482,-11264.7275390625,304.1309814453125,0.5974000692367554,0.1294568628072738,0.5955365300178528,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342186093330383,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.762450695037842,0.9111493229866028,1.8513013124465945,0.2903508841991424,0.0,0.0,1.0,142.34848022460938,199.0,24.84695243835449,-25999.009765625,1869.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105236411094666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196038448251,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.459776371717453,-7730.48828125,304.1121826171875,0.9005540609359741,0.4541798532009125,0.4091841876506805,292.6127319335937,297.1499938964844,293.1499938964844,0.3385034203529358,-6422.1181640625,304.1106262207031,0.8326661586761475,0.3576570153236389,0.339964210987091,292.4588928222656,297.1499938964844,293.1499938964844,0.5531058311462402,-6945.6943359375,304.0858154296875,0.9514342546463012,0.5273788571357727,0.3682657182216644,292.1896667480469,297.1499938964844,293.1499938964844,0.6820181012153625,-11068.53125,304.05572509765625,0.9990000128746032,0.7532678842544556,0.5880240797996521,292.7510986328125,297.1499938964844,293.1499938964844,0.0959044322371482,-11264.7275390625,304.1309814453125,0.5974000692367554,0.1294568628072738,0.5955365300178528,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342186093330383,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.762450695037842,0.9111493229866028,1.8513013124465945,0.2903508841991424,0.0,0.0,1.0,142.34848022460938,199.0,24.84695243835449,-25999.009765625,1869.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105236411094666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196038448251,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678431749343872,-7835.66748046875,304.111328125,0.884519100189209,0.458613634109497,0.4137493968009949,292.65313720703125,297.1499938964844,293.1499938964844,0.3468736112117767,-6546.0224609375,304.1098022460937,0.8206359148025513,0.36307492852211,0.3456855714321136,292.5037841796875,297.1499938964844,293.1499938964844,0.5670709609985352,-7081.09765625,304.0838928222656,0.9348520636558532,0.5357853770256042,0.3745613098144531,292.2766418457031,297.1499938964844,293.1499938964844,0.7357739210128784,-11779.208984375,303.99774169921875,0.9990000128746032,0.7599958777427673,0.6265506744384766,292.7903747558594,297.1499938964844,293.1499938964844,0.0988084748387336,-11537.4111328125,304.1324768066406,0.587863028049469,0.1316012442111969,0.6083884239196777,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.5543686151504517,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441262245178223,0.9399584531784058,1.9041677713394165,0.3008467555046081,0.0,0.0,1.0,157.86033630371094,217.0,-34.52650833129883,-26577.14453125,2074.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223202347755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315759383141,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678431749343872,-7835.66748046875,304.111328125,0.884519100189209,0.458613634109497,0.4137493968009949,292.65313720703125,297.1499938964844,293.1499938964844,0.3468736112117767,-6546.0224609375,304.1098022460937,0.8206359148025513,0.36307492852211,0.3456855714321136,292.5037841796875,297.1499938964844,293.1499938964844,0.5670709609985352,-7081.09765625,304.0838928222656,0.9348520636558532,0.5357853770256042,0.3745613098144531,292.2766418457031,297.1499938964844,293.1499938964844,0.7357739210128784,-11779.208984375,303.99774169921875,0.9990000128746032,0.7599958777427673,0.6265506744384766,292.7903747558594,297.1499938964844,293.1499938964844,0.0988084748387336,-11537.4111328125,304.1324768066406,0.587863028049469,0.1316012442111969,0.6083884239196777,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.5543686151504517,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441262245178223,0.9399584531784058,1.9041677713394165,0.3008467555046081,0.0,0.0,1.0,157.86033630371094,217.0,-34.52650833129883,-26577.14453125,2074.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223202347755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315759383141,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719689786434173,-7889.333984375,304.11083984375,0.8764233589172363,0.4605803787708282,0.415831983089447,292.6724853515625,297.1499938964844,293.1499938964844,0.3511247038841247,-6608.76220703125,304.109375,0.8143529891967773,0.3655690252780914,0.3483682870864868,292.5253295898437,297.1499938964844,293.1499938964844,0.5742429494857788,-7150.3134765625,304.0828857421875,0.9261364936828612,0.5397380590438843,0.3775526881217956,292.3245849609375,297.1499938964844,293.1499938964844,0.7655341029167175,-12164.6025390625,303.97137451171875,0.9990000128746032,0.7616435885429382,0.6469467878341675,292.8094787597656,297.1499938964844,293.1499938964844,0.1001054942607879,-11659.41015625,304.13330078125,0.5824928283691406,0.132400706410408,0.6136639714241028,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136962890625,1.0,0.5646108388900757,0.4469075798988342,0.4469075798988342,1.0,1.0,-2.88430404663086,0.9541411995887756,1.9301629066467283,0.3060305714607239,0.0,0.0,1.0,166.3143310546875,217.0,-55.61503219604492,-26843.23828125,2183.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501037597656,305.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281285285949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374706281349,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752463102340698,-7930.94091796875,304.1120300292969,0.8684975504875183,0.4623787999153137,0.4177818298339844,292.6912841796875,297.1499938964844,293.1499938964844,0.3547350466251373,-6661.17138671875,304.1101989746094,0.8079106211662292,0.3679228723049164,0.3509342670440674,292.5463256835937,297.1499938964844,293.1499938964844,0.5804494619369507,-7209.10693359375,304.08380126953125,0.9175536632537842,0.5435226559638977,0.3804410696029663,292.37469482421875,297.1499938964844,293.1499938964844,0.7953553199768066,-12544.6201171875,303.9496765136719,0.9990000128746032,0.7622622847557068,0.6677433848381042,292.82818603515625,297.1499938964844,293.1499938964844,0.1011245250701904,-11753.642578125,304.1344909667969,0.5769081115722656,0.1330421864986419,0.6182639598846436,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748533010482788,0.4463449716567993,0.4463449716567993,1.0,1.0,-2.9237301349639893,0.968073308467865,1.955656886100769,0.3111374080181122,0.0,0.0,1.0,175.12677001953125,220.0,-41.00075912475586,-27213.1484375,2295.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340595483779907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434898241423,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821048974990845,-8018.54248046875,304.11328125,0.8580414056777954,0.4656029939651489,0.4211736023426056,292.72686767578125,297.1499938964844,293.1499938964844,0.3621626794338226,-6769.23046875,304.1111145019531,0.799299955368042,0.3723264038562774,0.355602502822876,292.58624267578125,297.1499938964844,293.1499938964844,0.5934089422225952,-7332.02490234375,304.0843200683594,0.9071186780929564,0.5507227778434753,0.3858242630958557,292.47174072265625,297.1499938964844,293.1499938964844,0.844400942325592,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622074484825134,0.6982102990150452,292.86346435546875,297.1499938964844,293.1499938964844,0.1029145866632461,-11920.6552734375,304.1366882324219,0.569141149520874,0.1340391486883163,0.6251997947692871,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899748206138611,0.4456346035003662,0.4456346035003662,1.0,1.0,-2.984873056411743,0.9898902773857116,1.9949828386306765,0.3195445239543915,0.0,0.0,1.0,188.6387481689453,223.0,-54.631080627441406,-27631.400390625,2474.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457498073577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553540006279,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
