time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821048974990845,-8018.54248046875,304.11328125,0.8580414056777954,0.4656029939651489,0.4211736023426056,292.72686767578125,297.1499938964844,293.1499938964844,0.3621626794338226,-6769.23046875,304.1111145019531,0.799299955368042,0.3723264038562774,0.355602502822876,292.58624267578125,297.1499938964844,293.1499938964844,0.5934089422225952,-7332.02490234375,304.0843200683594,0.9071186780929564,0.5507227778434753,0.3858242630958557,292.47174072265625,297.1499938964844,293.1499938964844,0.844400942325592,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622074484825134,0.6982102990150452,292.86346435546875,297.1499938964844,293.1499938964844,0.1029145866632461,-11920.6552734375,304.1366882324219,0.569141149520874,0.1340391486883163,0.6251997947692871,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899748206138611,0.4456346035003662,0.4456346035003662,1.0,1.0,-2.984873056411743,0.9898902773857116,1.9949828386306765,0.3195445239543915,0.0,0.0,1.0,188.6387481689453,223.0,-54.631080627441406,-27631.400390625,2474.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457498073577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553540006279,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879044890403747,-8091.435546875,304.11590576171875,0.8511138558387756,0.4683297872543335,0.4240283668041229,292.7600402832031,297.1499938964844,293.1499938964844,0.3687695860862732,-6864.24609375,304.11309814453125,0.7938398122787476,0.3763158023357391,0.3597818613052368,292.6235046386719,297.1499938964844,293.1499938964844,0.6053163409233093,-7443.43994140625,304.0863952636719,0.901153326034546,0.5574464201927185,0.3908006250858307,292.5554504394531,297.1499938964844,293.1499938964844,0.8830276131629944,-13589.1796875,303.94317626953125,0.9990000128746032,0.7623968124389648,0.7199748754501343,292.8954162597656,297.1499938964844,293.1499938964844,0.1042865067720413,-12047.859375,304.1388244628906,0.5637264251708984,0.1348113566637039,0.6304452419281006,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015781164169312,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.031874656677246,1.006954312324524,2.024920463562012,0.3262449204921722,0.0,0.0,1.0,199.02359008789065,226.0,-46.498443603515625,-27977.12890625,2615.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567229628562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664902903139,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879044890403747,-8091.435546875,304.11590576171875,0.8511138558387756,0.4683297872543335,0.4240283668041229,292.7600402832031,297.1499938964844,293.1499938964844,0.3687695860862732,-6864.24609375,304.11309814453125,0.7938398122787476,0.3763158023357391,0.3597818613052368,292.6235046386719,297.1499938964844,293.1499938964844,0.6053163409233093,-7443.43994140625,304.0863952636719,0.901153326034546,0.5574464201927185,0.3908006250858307,292.5554504394531,297.1499938964844,293.1499938964844,0.8830276131629944,-13589.1796875,303.94317626953125,0.9990000128746032,0.7623968124389648,0.7199748754501343,292.8954162597656,297.1499938964844,293.1499938964844,0.1042865067720413,-12047.859375,304.1388244628906,0.5637264251708984,0.1348113566637039,0.6304452419281006,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015781164169312,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.031874656677246,1.006954312324524,2.024920463562012,0.3262449204921722,0.0,0.0,1.0,199.02359008789065,226.0,-46.498443603515625,-27977.12890625,2615.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567229628562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664902903139,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909069240093231,-8126.05908203125,304.1222229003906,0.8443601727485657,0.4705500900745392,0.4264575839042663,292.7909851074219,297.1499938964844,293.1499938964844,0.3732805252075195,-6926.72119140625,304.1178283691406,0.7884177565574646,0.3799250721931457,0.3636170327663421,292.65826416015625,297.1499938964844,293.1499938964844,0.6140254139900208,-7521.92919921875,304.093017578125,0.8953930735588074,0.5637357234954834,0.3954851329326629,292.61688232421875,297.1499938964844,293.1499938964844,0.8953024744987488,-13684.138671875,303.9916381835937,0.993738293647766,0.7649462223052979,0.7241135835647583,292.923583984375,297.1499938964844,293.1499938964844,0.105128988623619,-12121.6826171875,304.14111328125,0.5584477782249451,0.135543555021286,0.6353862285614014,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098800301551819,0.4452954232692718,0.4452954232692718,1.0,1.0,-3.055930852890014,1.0162272453308103,2.039703607559204,0.3303187191486358,0.0,0.0,1.0,208.75259399414065,229.0,12.660675048828123,-28365.421875,2712.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671461462974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770685431547,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909069240093231,-8126.05908203125,304.1222229003906,0.8443601727485657,0.4705500900745392,0.4264575839042663,292.7909851074219,297.1499938964844,293.1499938964844,0.3732805252075195,-6926.72119140625,304.1178283691406,0.7884177565574646,0.3799250721931457,0.3636170327663421,292.65826416015625,297.1499938964844,293.1499938964844,0.6140254139900208,-7521.92919921875,304.093017578125,0.8953930735588074,0.5637357234954834,0.3954851329326629,292.61688232421875,297.1499938964844,293.1499938964844,0.8953024744987488,-13684.138671875,303.9916381835937,0.993738293647766,0.7649462223052979,0.7241135835647583,292.923583984375,297.1499938964844,293.1499938964844,0.105128988623619,-12121.6826171875,304.14111328125,0.5584477782249451,0.135543555021286,0.6353862285614014,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098800301551819,0.4452954232692718,0.4452954232692718,1.0,1.0,-3.055930852890014,1.0162272453308103,2.039703607559204,0.3303187191486358,0.0,0.0,1.0,208.75259399414065,229.0,12.660675048828123,-28365.421875,2712.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671461462974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770685431547,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932193756103515,-8152.38720703125,304.12762451171875,0.8401760458946228,0.4722338914871216,0.4282898604869842,292.8202514648437,297.1499938964844,293.1499938964844,0.3772572875022888,-6981.7080078125,304.1219177246094,0.7854679822921753,0.3830817937850952,0.3669202029705047,292.69091796875,297.1499938964844,293.1499938964844,0.6221593022346497,-7595.330078125,304.09844970703125,0.892562747001648,0.5695683360099792,0.3997651934623718,292.6597595214844,297.1499938964844,293.1499938964844,0.9062616229057312,-13777.2333984375,304.0257873535156,0.9901375770568848,0.7697365283966064,0.7284945845603943,292.948486328125,297.1499938964844,293.1499938964844,0.1058661490678787,-12186.6005859375,304.1428527832031,0.55536288022995,0.1362259685993194,0.639611005783081,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163050532341003,0.4454072117805481,0.4454072117805481,1.0,1.0,-3.077555894851685,1.0247435569763184,2.052812337875366,0.3339961767196655,0.0,0.0,1.0,215.6437530517578,232.0,25.859384536743164,-28644.4609375,2791.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765481233596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866103503853,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932193756103515,-8152.38720703125,304.12762451171875,0.8401760458946228,0.4722338914871216,0.4282898604869842,292.8202514648437,297.1499938964844,293.1499938964844,0.3772572875022888,-6981.7080078125,304.1219177246094,0.7854679822921753,0.3830817937850952,0.3669202029705047,292.69091796875,297.1499938964844,293.1499938964844,0.6221593022346497,-7595.330078125,304.09844970703125,0.892562747001648,0.5695683360099792,0.3997651934623718,292.6597595214844,297.1499938964844,293.1499938964844,0.9062616229057312,-13777.2333984375,304.0257873535156,0.9901375770568848,0.7697365283966064,0.7284945845603943,292.948486328125,297.1499938964844,293.1499938964844,0.1058661490678787,-12186.6005859375,304.1428527832031,0.55536288022995,0.1362259685993194,0.639611005783081,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163050532341003,0.4454072117805481,0.4454072117805481,1.0,1.0,-3.077555894851685,1.0247435569763184,2.052812337875366,0.3339961767196655,0.0,0.0,1.0,215.6437530517578,232.0,25.859384536743164,-28644.4609375,2791.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765481233596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866103503853,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940231442451477,-8161.09375,304.1302185058594,0.8386225700378418,0.4729139804840088,0.4290302097797394,292.8341979980469,297.1499938964844,293.1499938964844,0.3789639174938202,-7005.10205078125,304.1239318847656,0.7845101356506348,0.3845200836658478,0.3684068918228149,292.7063903808594,297.1499938964844,293.1499938964844,0.6258720755577087,-7628.66796875,304.10107421875,0.8917760848999023,0.5723453164100647,0.4017849862575531,292.6783142089844,297.1499938964844,293.1499938964844,0.9114365577697754,-13823.806640625,304.0389099121094,0.9890130758285522,0.7723020315170288,0.7309525609016418,292.9598388671875,297.1499938964844,293.1499938964844,0.1061778366565704,-12213.7548828125,304.1435852050781,0.554301917552948,0.1365507692098617,0.6415352821350098,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943786621094,1.0,0.6190877556800842,0.4454711377620697,0.4454711377620697,1.0,1.0,-3.087930679321289,1.0288522243499756,2.059078454971313,0.3357809484004974,0.0,0.0,1.0,218.4200134277344,232.0,30.819726943969727,-28786.78125,2826.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808621883392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909885560162,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937753081321716,-8155.4892578125,304.1342468261719,0.8372525572776794,0.4734777510166168,0.4296658635139465,292.8476867675781,297.1499938964844,293.1499938964844,0.3798522055149078,-7015.9560546875,304.1270446777344,0.7837281823158264,0.3858690857887268,0.3698004186153412,292.7213439941406,297.1499938964844,293.1499938964844,0.6283227205276489,-7649.24853515625,304.1054992675781,0.8912100195884705,0.5750295519828796,0.4037345647811889,292.6958312988281,297.1499938964844,293.1499938964844,0.9148016571998596,-13849.05859375,304.052978515625,0.9881216287612916,0.7748374342918396,0.7334170937538147,292.9705505371094,297.1499938964844,293.1499938964844,0.1062748804688453,-12219.3046875,304.1445617675781,0.5534101128578186,0.1368565410375595,0.6433438062667847,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330444335937,1.0,0.621661901473999,0.4455417692661285,0.4455417692661285,1.0,1.0,-3.097852230072021,1.0328022241592407,2.0650501251220703,0.3375114798545837,0.0,0.0,1.0,220.925033569336,235.0,64.26007843017578,-29044.8671875,2860.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.6851317286491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953215925022,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939078092575073,-8154.21630859375,304.1392517089844,0.834766685962677,0.4742734432220459,0.4306057691574096,292.87335205078125,297.1499938964844,293.1499938964844,0.3821637332439422,-7046.84130859375,304.1307983398437,0.7824223637580872,0.3883233368396759,0.3723283112049103,292.7491760253906,297.1499938964844,293.1499938964844,0.6342518925666809,-7702.00439453125,304.1103820800781,0.8904562592506409,0.5802401900291443,0.4074762463569641,292.7286376953125,297.1499938964844,293.1499938964844,0.922495424747467,-13918.5458984375,304.0722961425781,0.9866963028907776,0.7796879410743713,0.7381560802459717,292.9903259277344,297.1499938964844,293.1499938964844,0.1066359877586364,-12248.654296875,304.145751953125,0.5518685579299927,0.137390598654747,0.6465554237365723,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.626316249370575,0.4457062482833862,0.4457062482833862,1.0,1.0,-3.1160805225372314,1.0401389598846436,2.075941562652588,0.3407702445983886,0.0,0.0,1.0,225.41018676757807,238.0,58.25069808959961,-29328.521484375,2921.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931681632995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034775335341,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939078092575073,-8154.21630859375,304.1392517089844,0.834766685962677,0.4742734432220459,0.4306057691574096,292.87335205078125,297.1499938964844,293.1499938964844,0.3821637332439422,-7046.84130859375,304.1307983398437,0.7824223637580872,0.3883233368396759,0.3723283112049103,292.7491760253906,297.1499938964844,293.1499938964844,0.6342518925666809,-7702.00439453125,304.1103820800781,0.8904562592506409,0.5802401900291443,0.4074762463569641,292.7286376953125,297.1499938964844,293.1499938964844,0.922495424747467,-13918.5458984375,304.0722961425781,0.9866963028907776,0.7796879410743713,0.7381560802459717,292.9903259277344,297.1499938964844,293.1499938964844,0.1066359877586364,-12248.654296875,304.145751953125,0.5518685579299927,0.137390598654747,0.6465554237365723,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.626316249370575,0.4457062482833862,0.4457062482833862,1.0,1.0,-3.1160805225372314,1.0401389598846436,2.075941562652588,0.3407702445983886,0.0,0.0,1.0,225.41018676757807,238.0,58.25069808959961,-29328.521484375,2921.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931681632995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034775335341,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936883747577667,-8149.07666015625,304.1431579589844,0.8324500918388367,0.4747337400913238,0.4312126934528351,292.8972473144531,297.1499938964844,293.1499938964844,0.384202778339386,-7074.20068359375,304.1337890625,0.7812618613243103,0.3904842436313629,0.3745598793029785,292.774658203125,297.1499938964844,293.1499938964844,0.64002525806427,-7753.8662109375,304.11395263671875,0.8899843096733093,0.5852250456809998,0.4110685586929321,292.759033203125,297.1499938964844,293.1499938964844,0.9293090105056764,-13982.50390625,304.08673095703125,0.985495626926422,0.7841942310333252,0.7425683736801147,293.0081787109375,297.1499938964844,293.1499938964844,0.1069177836179733,-12271.2958984375,304.1466979980469,0.5504372715950012,0.1378092020750045,0.6491963267326355,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304725408554077,0.4459002614021301,0.4459002614021301,1.0,1.0,-3.132293939590454,1.0467760562896729,2.085517883300781,0.3437792658805847,0.0,0.0,1.0,229.45249938964844,241.0,52.36172103881836,-29585.748046875,2976.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003878951072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108046556822,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936883747577667,-8149.07666015625,304.1431579589844,0.8324500918388367,0.4747337400913238,0.4312126934528351,292.8972473144531,297.1499938964844,293.1499938964844,0.384202778339386,-7074.20068359375,304.1337890625,0.7812618613243103,0.3904842436313629,0.3745598793029785,292.774658203125,297.1499938964844,293.1499938964844,0.64002525806427,-7753.8662109375,304.11395263671875,0.8899843096733093,0.5852250456809998,0.4110685586929321,292.759033203125,297.1499938964844,293.1499938964844,0.9293090105056764,-13982.50390625,304.08673095703125,0.985495626926422,0.7841942310333252,0.7425683736801147,293.0081787109375,297.1499938964844,293.1499938964844,0.1069177836179733,-12271.2958984375,304.1466979980469,0.5504372715950012,0.1378092020750045,0.6491963267326355,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304725408554077,0.4459002614021301,0.4459002614021301,1.0,1.0,-3.132293939590454,1.0467760562896729,2.085517883300781,0.3437792658805847,0.0,0.0,1.0,229.45249938964844,241.0,52.36172103881836,-29585.748046875,2976.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003878951072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108046556822,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919004738330841,-8123.177734375,304.1483154296875,0.8301215767860413,0.4748318195343017,0.4315092861652374,292.9197082519531,297.1499938964844,293.1499938964844,0.3849899172782898,-7082.88818359375,304.1377868652344,0.7800582647323608,0.3923321068286896,0.37650266289711,292.7987365722656,297.1499938964844,293.1499938964844,0.6438965797424316,-7787.06005859375,304.1193542480469,0.8895076513290405,0.5898494124412537,0.4144248068332672,292.7875671386719,297.1499938964844,293.1499938964844,0.9331279397010804,-14012.8515625,304.1011962890625,0.984314739704132,0.7883163690567017,0.7466291189193726,293.0244445800781,297.1499938964844,293.1499938964844,0.1068501621484756,-12259.7431640625,304.1478881835937,0.548949122428894,0.1381038129329681,0.6512649655342102,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342379450798035,0.4461281597614288,0.4461281597614288,1.0,1.0,-3.1463935375213623,1.052687406539917,2.093705892562866,0.3465386033058166,0.0,0.0,1.0,233.26939392089844,244.0,73.1419677734375,-29949.95703125,3025.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072857618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178051164373,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919004738330841,-8123.177734375,304.1483154296875,0.8301215767860413,0.4748318195343017,0.4315092861652374,292.9197082519531,297.1499938964844,293.1499938964844,0.3849899172782898,-7082.88818359375,304.1377868652344,0.7800582647323608,0.3923321068286896,0.37650266289711,292.7987365722656,297.1499938964844,293.1499938964844,0.6438965797424316,-7787.06005859375,304.1193542480469,0.8895076513290405,0.5898494124412537,0.4144248068332672,292.7875671386719,297.1499938964844,293.1499938964844,0.9331279397010804,-14012.8515625,304.1011962890625,0.984314739704132,0.7883163690567017,0.7466291189193726,293.0244445800781,297.1499938964844,293.1499938964844,0.1068501621484756,-12259.7431640625,304.1478881835937,0.548949122428894,0.1381038129329681,0.6512649655342102,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342379450798035,0.4461281597614288,0.4461281597614288,1.0,1.0,-3.1463935375213623,1.052687406539917,2.093705892562866,0.3465386033058166,0.0,0.0,1.0,233.26939392089844,244.0,73.1419677734375,-29949.95703125,3025.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072857618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178051164373,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904695749282837,-8103.16650390625,304.1512451171875,0.8276697993278503,0.4745546281337738,0.431460291147232,292.9410095214844,297.1499938964844,293.1499938964844,0.386043518781662,-7096.4375,304.1400756835937,0.7787036895751953,0.3938453793525696,0.3781274259090423,292.82147216796875,297.1499938964844,293.1499938964844,0.6483528017997742,-7826.984375,304.12213134765625,0.8889203071594238,0.5941342711448669,0.417537122964859,292.8140563964844,297.1499938964844,293.1499938964844,0.9375494122505188,-14055.162109375,304.1100158691406,0.9830711483955384,0.792118489742279,0.7503684759140015,293.0392761230469,297.1499938964844,293.1499938964844,0.1068584769964218,-12257.296875,304.1485595703125,0.5473291873931885,0.138273611664772,0.6527630090713501,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151123046875,1.0,0.6376649737358093,0.4463934600353241,0.4463934600353241,1.0,1.0,-3.1583292484283447,1.0578653812408447,2.1004638671875,0.3490458130836487,0.0,0.0,1.0,236.9644012451172,247.0,59.7119369506836,-30169.474609375,3070.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135635018348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241762359626,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904695749282837,-8103.16650390625,304.1512451171875,0.8276697993278503,0.4745546281337738,0.431460291147232,292.9410095214844,297.1499938964844,293.1499938964844,0.386043518781662,-7096.4375,304.1400756835937,0.7787036895751953,0.3938453793525696,0.3781274259090423,292.82147216796875,297.1499938964844,293.1499938964844,0.6483528017997742,-7826.984375,304.12213134765625,0.8889203071594238,0.5941342711448669,0.417537122964859,292.8140563964844,297.1499938964844,293.1499938964844,0.9375494122505188,-14055.162109375,304.1100158691406,0.9830711483955384,0.792118489742279,0.7503684759140015,293.0392761230469,297.1499938964844,293.1499938964844,0.1068584769964218,-12257.296875,304.1485595703125,0.5473291873931885,0.138273611664772,0.6527630090713501,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6151123046875,1.0,0.6376649737358093,0.4463934600353241,0.4463934600353241,1.0,1.0,-3.1583292484283447,1.0578653812408447,2.1004638671875,0.3490458130836487,0.0,0.0,1.0,236.9644012451172,247.0,59.7119369506836,-30169.474609375,3070.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135635018348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241762359626,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896320700645447,-8091.70068359375,304.15252685546875,0.8263992667198181,0.4742908179759979,0.4313217103481293,292.95123291015625,297.1499938964844,293.1499938964844,0.3864582180976867,-7101.673828125,304.1411437988281,0.77796870470047,0.3944844603538513,0.3788272738456726,292.8323974609375,297.1499938964844,293.1499938964844,0.6504608392715454,-7845.88623046875,304.12335205078125,0.8885815739631653,0.5961503982543945,0.4190064370632171,292.8266296386719,297.1499938964844,293.1499938964844,0.9395607709884644,-14074.8212890625,304.1136169433594,0.9824233651161194,0.7939046025276184,0.7521317005157471,293.04620361328125,297.1499938964844,293.1499938964844,0.1068313792347908,-12253.3408203125,304.1488647460937,0.5464682579040527,0.1383142620325088,0.6533086895942688,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63336181640625,1.0,0.6392651796340942,0.4465399384498596,0.4465399384498596,1.0,1.0,-3.16354775428772,1.060202717781067,2.1033451557159424,0.3502148687839508,0.0,0.0,1.0,238.7766571044922,247.0,55.75269317626953,-30272.5,3091.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164388298988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270943024195,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878867864608764,-8067.75,304.1552429199219,0.8250921964645386,0.4739361405372619,0.4311084151268005,292.9611511230469,297.1499938964844,293.1499938964844,0.3861409723758697,-7095.697265625,304.143310546875,0.7771928310394287,0.3950523138046264,0.3794579803943634,292.8431701660156,297.1499938964844,293.1499938964844,0.6513991951942444,-7852.97900390625,304.1264953613281,0.8882015347480774,0.5980585217475891,0.4204126000404358,292.8388671875,297.1499938964844,293.1499938964844,0.9399633407592772,-14074.3876953125,304.1194763183594,0.9817484617233276,0.7955952882766724,0.7538185715675354,293.0528259277344,297.1499938964844,293.1499938964844,0.1066046729683876,-12229.326171875,304.1495056152344,0.5455715656280518,0.1383267194032669,0.6537296772003174,288.6725158691406,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747741699219,1.0,0.640795886516571,0.4466961026191711,0.4466961026191711,1.0,1.0,-3.168275833129883,1.062376618385315,2.1058990955352783,0.3513315320014953,0.0,0.0,1.0,240.5746459960937,250.0,81.04962921142578,-30484.4921875,3111.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193381190299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300367578864,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853197336196899,-8033.42529296875,304.1577453613281,0.8223463892936707,0.4729751646518707,0.4304459393024444,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610161304474,-7096.0341796875,304.14532470703125,0.7755168676376343,0.3959791362285614,0.3805248439311981,292.86407470703125,297.1499938964844,293.1499938964844,0.6544635891914368,-7880.0107421875,304.1291809082031,0.8872851729393005,0.6015901565551758,0.4230081439018249,292.8622741699219,297.1499938964844,293.1499938964844,0.9424156546592712,-14097.3154296875,304.12548828125,0.9802935123443604,0.7987339496612549,0.7569406628608704,293.06524658203125,297.1499938964844,293.1499938964844,0.1063576638698577,-12203.26171875,304.1500549316406,0.543661892414093,0.1382689327001571,0.654198944568634,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436509490013123,0.4470350742340088,0.4470350742340088,1.0,1.0,-3.176202774047852,1.066210150718689,2.109992742538452,0.3533897399902344,0.0,0.0,1.0,244.14163208007807,253.0,65.81110382080078,-30675.341796875,3147.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248096466064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355896523222,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853197336196899,-8033.42529296875,304.1577453613281,0.8223463892936707,0.4729751646518707,0.4304459393024444,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610161304474,-7096.0341796875,304.14532470703125,0.7755168676376343,0.3959791362285614,0.3805248439311981,292.86407470703125,297.1499938964844,293.1499938964844,0.6544635891914368,-7880.0107421875,304.1291809082031,0.8872851729393005,0.6015901565551758,0.4230081439018249,292.8622741699219,297.1499938964844,293.1499938964844,0.9424156546592712,-14097.3154296875,304.12548828125,0.9802935123443604,0.7987339496612549,0.7569406628608704,293.06524658203125,297.1499938964844,293.1499938964844,0.1063576638698577,-12203.26171875,304.1500549316406,0.543661892414093,0.1382689327001571,0.654198944568634,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436509490013123,0.4470350742340088,0.4470350742340088,1.0,1.0,-3.176202774047852,1.066210150718689,2.109992742538452,0.3533897399902344,0.0,0.0,1.0,244.14163208007807,253.0,65.81110382080078,-30675.341796875,3147.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248096466064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355896523222,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826142787933349,-7997.6337890625,304.15966796875,0.819451093673706,0.4716963768005371,0.4295015335083008,292.99853515625,297.1499938964844,293.1499938964844,0.3861950039863586,-7093.947265625,304.1470031738281,0.773659348487854,0.3965570330619812,0.3812839090824127,292.8837890625,297.1499938964844,293.1499938964844,0.6574347019195557,-7906.51025390625,304.13116455078125,0.8862382769584656,0.6048368215560913,0.4253950417041778,292.8840637207031,297.1499938964844,293.1499938964844,0.9447603225708008,-14120.626953125,304.1297302246094,0.9787415266036988,0.8015990257263184,0.7598043084144592,293.0765991210937,297.1499938964844,293.1499938964844,0.1060772091150283,-12174.7548828125,304.1505126953125,0.5416277647018433,0.1381126791238784,0.6542169451713562,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7557067871094,1.0,0.6462539434432983,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316541671753,1.0694230794906616,2.112893581390381,0.3552320003509521,0.0,0.0,1.0,247.65988159179688,256.0,55.46239471435547,-30839.333984375,3179.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296761274337769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.000740528514143,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826142787933349,-7997.6337890625,304.15966796875,0.819451093673706,0.4716963768005371,0.4295015335083008,292.99853515625,297.1499938964844,293.1499938964844,0.3861950039863586,-7093.947265625,304.1470031738281,0.773659348487854,0.3965570330619812,0.3812839090824127,292.8837890625,297.1499938964844,293.1499938964844,0.6574347019195557,-7906.51025390625,304.13116455078125,0.8862382769584656,0.6048368215560913,0.4253950417041778,292.8840637207031,297.1499938964844,293.1499938964844,0.9447603225708008,-14120.626953125,304.1297302246094,0.9787415266036988,0.8015990257263184,0.7598043084144592,293.0765991210937,297.1499938964844,293.1499938964844,0.1060772091150283,-12174.7548828125,304.1505126953125,0.5416277647018433,0.1381126791238784,0.6542169451713562,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7557067871094,1.0,0.6462539434432983,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316541671753,1.0694230794906616,2.112893581390381,0.3552320003509521,0.0,0.0,1.0,247.65988159179688,256.0,55.46239471435547,-30839.333984375,3179.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296761274337769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.000740528514143,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785124957561493,-7942.89111328125,304.1631774902344,0.8163617849349976,0.4700653254985809,0.4282534122467041,293.016357421875,297.1499938964844,293.1499938964844,0.3849116265773773,-7073.56298828125,304.1500549316406,0.7715874314308167,0.3967816233634949,0.3817086517810821,292.9024658203125,297.1499938964844,293.1499938964844,0.6586799025535583,-7916.0283203125,304.1352233886719,0.8850492835044861,0.6077902317047119,0.4275840818881988,292.90478515625,297.1499938964844,293.1499938964844,0.9447280764579772,-14115.21875,304.1363220214844,0.977055847644806,0.8041340112686157,0.7623775005340576,293.08697509765625,297.1499938964844,293.1499938964844,0.1055052056908607,-12117.39453125,304.1512756347656,0.5394735336303711,0.1378667950630188,0.6538358330726624,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.447825014591217,0.447825014591217,1.0,1.0,-3.186596393585205,1.0720655918121338,2.114530801773072,0.3569154739379883,0.0,0.0,1.0,251.1550445556641,259.0,72.94652557373047,-31106.390625,3208.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343851327896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.000745307537727,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785124957561493,-7942.89111328125,304.1631774902344,0.8163617849349976,0.4700653254985809,0.4282534122467041,293.016357421875,297.1499938964844,293.1499938964844,0.3849116265773773,-7073.56298828125,304.1500549316406,0.7715874314308167,0.3967816233634949,0.3817086517810821,292.9024658203125,297.1499938964844,293.1499938964844,0.6586799025535583,-7916.0283203125,304.1352233886719,0.8850492835044861,0.6077902317047119,0.4275840818881988,292.90478515625,297.1499938964844,293.1499938964844,0.9447280764579772,-14115.21875,304.1363220214844,0.977055847644806,0.8041340112686157,0.7623775005340576,293.08697509765625,297.1499938964844,293.1499938964844,0.1055052056908607,-12117.39453125,304.1512756347656,0.5394735336303711,0.1378667950630188,0.6538358330726624,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.447825014591217,0.447825014591217,1.0,1.0,-3.186596393585205,1.0720655918121338,2.114530801773072,0.3569154739379883,0.0,0.0,1.0,251.1550445556641,259.0,72.94652557373047,-31106.390625,3208.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343851327896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.000745307537727,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.474856972694397,-7894.89306640625,304.16485595703125,0.8130772113800049,0.4681119918823242,0.4267099797725677,293.03350830078125,297.1499938964844,293.1499938964844,0.3839273750782013,-7058.3779296875,304.15167236328125,0.769336998462677,0.3966863751411438,0.3818264007568359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606751084327698,-7933.740234375,304.1368103027344,0.8837511539459229,0.6105031371116638,0.4295972287654876,292.9242248535156,297.1499938964844,293.1499938964844,0.9456943273544312,-14124.3369140625,304.1392517089844,0.9752569198608398,0.8064046502113342,0.7646840810775757,293.0964660644531,297.1499938964844,293.1499938964844,0.1050513312220573,-12072.8720703125,304.151611328125,0.5372251272201538,0.1375415623188018,0.6530912518501282,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.650753378868103,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.18918251991272,1.0741931200027466,2.1149895191192627,0.3584594130516052,0.0,0.0,1.0,254.61544799804688,262.0,59.413848876953125,-31237.896484375,3232.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.738619327545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496047182939,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.474856972694397,-7894.89306640625,304.16485595703125,0.8130772113800049,0.4681119918823242,0.4267099797725677,293.03350830078125,297.1499938964844,293.1499938964844,0.3839273750782013,-7058.3779296875,304.15167236328125,0.769336998462677,0.3966863751411438,0.3818264007568359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606751084327698,-7933.740234375,304.1368103027344,0.8837511539459229,0.6105031371116638,0.4295972287654876,292.9242248535156,297.1499938964844,293.1499938964844,0.9456943273544312,-14124.3369140625,304.1392517089844,0.9752569198608398,0.8064046502113342,0.7646840810775757,293.0964660644531,297.1499938964844,293.1499938964844,0.1050513312220573,-12072.8720703125,304.151611328125,0.5372251272201538,0.1375415623188018,0.6530912518501282,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.650753378868103,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.18918251991272,1.0741931200027466,2.1149895191192627,0.3584594130516052,0.0,0.0,1.0,254.61544799804688,262.0,59.413848876953125,-31237.896484375,3232.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.738619327545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496047182939,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.472930759191513,-7869.62353515625,304.1656494140625,0.8113579750061035,0.4670147001743316,0.425832062959671,293.0418701171875,297.1499938964844,293.1499938964844,0.3833317160606384,-7049.32861328125,304.1524353027344,0.7681509256362915,0.3965210318565368,0.3817751705646515,292.92852783203125,297.1499938964844,293.1499938964844,0.6615936160087585,-7941.89208984375,304.1375427246094,0.8830612897872925,0.6117405295372009,0.4305347800254822,292.9334716796875,297.1499938964844,293.1499938964844,0.9460967183113098,-14128.1904296875,304.1404724121094,0.9743208885192872,0.8074452877044678,0.765750527381897,293.1008605957031,297.1499938964844,293.1499938964844,0.1048106178641319,-12049.435546875,304.1517333984375,0.5360734462738037,0.1373528391122818,0.6525996327400208,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.651742160320282,0.448539525270462,0.448539525270462,1.0,1.0,-3.189884662628174,1.0750395059585571,2.114845037460327,0.3591469526290893,0.0,0.0,1.0,256.3326416015625,262.0,55.63034439086914,-31299.1171875,3243.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.74052494764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515387260355,0.0,0.0,636.8536987304688,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701609909534454,-7832.5859375,304.1678466796875,0.8095744848251343,0.4658292531967163,0.4248818159103393,293.0501403808594,297.1499938964844,293.1499938964844,0.3820281326770782,-7029.38525390625,304.15435791015625,0.7669177055358887,0.3962682485580444,0.3816490769386291,292.93707275390625,297.1499938964844,293.1499938964844,0.6613602638244629,-7938.41015625,304.1402282714844,0.8823214173316956,0.612869143486023,0.431403785943985,292.94256591796875,297.1499938964844,293.1499938964844,0.9450002312660216,-14112.9794921875,304.1441955566406,0.9733503460884094,0.8084043860435486,0.7667538523674011,293.1050720214844,297.1499938964844,293.1499938964844,0.1043906584382057,-12007.7958984375,304.1521911621094,0.53490149974823,0.1371473968029022,0.6520377397537231,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9178161621094,1.0,0.6526792645454407,0.4487874805927276,0.4487874805927276,1.0,1.0,-3.190167188644409,1.0757431983947754,2.114423990249634,0.3597875833511352,0.0,0.0,1.0,258.0496826171875,265.0,79.78961944580078,-31464.978515625,3253.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424799799919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535227923654,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655064046382904,-7771.40380859375,304.16961669921875,0.8057860732078552,0.4632142186164856,0.422753095626831,293.06640625,297.1499938964844,293.1499938964844,0.3800849914550781,-7000.33349609375,304.1561279296875,0.7642946243286133,0.3954997062683105,0.3811461627483368,292.95367431640625,297.1499938964844,293.1499938964844,0.6621228456497192,-7944.58203125,304.1421813964844,0.8807070255279541,0.6148965358734131,0.4329554140567779,292.9599914550781,297.1499938964844,293.1499938964844,0.944580376148224,-14106.8740234375,304.1467590332031,0.9712947010993958,0.810121476650238,0.768548846244812,293.1129455566406,297.1499938964844,293.1499938964844,0.1037777662277221,-11948.228515625,304.1524658203125,0.5324977040290833,0.1366884857416153,0.6507007479667664,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543939709663391,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.1894209384918213,1.076751470565796,2.1126694679260254,0.3609601259231567,0.0,0.0,1.0,261.4817199707031,268.0,65.73097229003906,-31575.490234375,3270.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461373209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572345202788,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
