time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655064046382904,-7771.40380859375,304.16961669921875,0.8057860732078552,0.4632142186164856,0.422753095626831,293.06640625,297.1499938964844,293.1499938964844,0.3800849914550781,-7000.33349609375,304.1561279296875,0.7642946243286133,0.3954997062683105,0.3811461627483368,292.95367431640625,297.1499938964844,293.1499938964844,0.6621228456497192,-7944.58203125,304.1421813964844,0.8807070255279541,0.6148965358734131,0.4329554140567779,292.9599914550781,297.1499938964844,293.1499938964844,0.944580376148224,-14106.8740234375,304.1467590332031,0.9712947010993958,0.810121476650238,0.768548846244812,293.1129455566406,297.1499938964844,293.1499938964844,0.1037777662277221,-11948.228515625,304.1524658203125,0.5324977040290833,0.1366884857416153,0.6507007479667664,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543939709663391,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.1894209384918213,1.076751470565796,2.1126694679260254,0.3609601259231567,0.0,0.0,1.0,261.4817199707031,268.0,65.73097229003906,-31575.490234375,3270.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461373209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572345202788,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606667757034302,-7707.83056640625,304.171142578125,0.8017448782920837,0.4602193832397461,0.4203142523765564,293.0825500488281,297.1499938964844,293.1499938964844,0.3778980076313019,-6967.88134765625,304.1577453613281,0.761482298374176,0.3943409323692322,0.3803004920482635,292.9693603515625,297.1499938964844,293.1499938964844,0.6628307700157166,-7950.5107421875,304.14361572265625,0.8789938688278198,0.6166881918907166,0.4343369901180267,292.9763488769531,297.1499938964844,293.1499938964844,0.9441902041435242,-14101.8154296875,304.14849853515625,0.9691377878189088,0.8116155862808228,0.7701346278190613,293.1201171875,297.1499938964844,293.1499938964844,0.103164792060852,-11889.0791015625,304.1526794433594,0.5300452709197998,0.1361736208200454,0.6491127610206604,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559101343154907,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.1871323585510254,1.0773128271102903,2.1098194122314453,0.3620327115058899,0.0,0.0,1.0,264.8900451660156,271.0,57.07164764404297,-31664.796875,3283.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492886185646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604326820001,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606667757034302,-7707.83056640625,304.171142578125,0.8017448782920837,0.4602193832397461,0.4203142523765564,293.0825500488281,297.1499938964844,293.1499938964844,0.3778980076313019,-6967.88134765625,304.1577453613281,0.761482298374176,0.3943409323692322,0.3803004920482635,292.9693603515625,297.1499938964844,293.1499938964844,0.6628307700157166,-7950.5107421875,304.14361572265625,0.8789938688278198,0.6166881918907166,0.4343369901180267,292.9763488769531,297.1499938964844,293.1499938964844,0.9441902041435242,-14101.8154296875,304.14849853515625,0.9691377878189088,0.8116155862808228,0.7701346278190613,293.1201171875,297.1499938964844,293.1499938964844,0.103164792060852,-11889.0791015625,304.1526794433594,0.5300452709197998,0.1361736208200454,0.6491127610206604,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559101343154907,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.1871323585510254,1.0773128271102903,2.1098194122314453,0.3620327115058899,0.0,0.0,1.0,264.8900451660156,271.0,57.07164764404297,-31664.796875,3283.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492886185646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604326820001,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549285173416137,-7631.8642578125,304.173583984375,0.7974523901939392,0.4568239450454712,0.4175021052360534,293.0989074707031,297.1499938964844,293.1499938964844,0.3748527467250824,-6922.54296875,304.1601867675781,0.7584138512611389,0.3927344977855682,0.3790347278118133,292.9842834472656,297.1499938964844,293.1499938964844,0.6626066565513611,-7947.35546875,304.14599609375,0.8771634101867676,0.6182391047477722,0.4355560541152954,292.991943359375,297.1499938964844,293.1499938964844,0.9426018595695496,-14082.115234375,304.1515197753906,0.9668413400650024,0.812852144241333,0.7714914679527283,293.12664794921875,297.1499938964844,293.1499938964844,0.1024146229028701,-11816.2548828125,304.15301513671875,0.5275344252586365,0.135603442788124,0.6472914814949036,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572251319885254,0.4505960345268249,0.4505960345268249,1.0,1.0,-3.183138370513916,1.077383518218994,2.105754852294922,0.3629977107048034,0.0,0.0,1.0,268.3035583496094,274.0,62.43873977661133,-31790.6484375,3293.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521386742591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633251370862,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549285173416137,-7631.8642578125,304.173583984375,0.7974523901939392,0.4568239450454712,0.4175021052360534,293.0989074707031,297.1499938964844,293.1499938964844,0.3748527467250824,-6922.54296875,304.1601867675781,0.7584138512611389,0.3927344977855682,0.3790347278118133,292.9842834472656,297.1499938964844,293.1499938964844,0.6626066565513611,-7947.35546875,304.14599609375,0.8771634101867676,0.6182391047477722,0.4355560541152954,292.991943359375,297.1499938964844,293.1499938964844,0.9426018595695496,-14082.115234375,304.1515197753906,0.9668413400650024,0.812852144241333,0.7714914679527283,293.12664794921875,297.1499938964844,293.1499938964844,0.1024146229028701,-11816.2548828125,304.15301513671875,0.5275344252586365,0.135603442788124,0.6472914814949036,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572251319885254,0.4505960345268249,0.4505960345268249,1.0,1.0,-3.183138370513916,1.077383518218994,2.105754852294922,0.3629977107048034,0.0,0.0,1.0,268.3035583496094,274.0,62.43873977661133,-31790.6484375,3293.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521386742591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633251370862,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492381811141968,-7556.78955078125,304.1752014160156,0.7930293083190918,0.4531797766685486,0.4144421517848968,293.1150207519531,297.1499938964844,293.1499938964844,0.3716744482517242,-6875.5732421875,304.1620788574219,0.7551683783531189,0.3907642960548401,0.3774099349975586,292.99835205078125,297.1499938964844,293.1499938964844,0.6625832319259644,-7946.5849609375,304.1473693847656,0.8752652406692505,0.6195817589759827,0.4366258084774017,293.0066833496094,297.1499938964844,293.1499938964844,0.9413395524024964,-14067.2841796875,304.1531066894531,0.9644500613212584,0.8138691186904907,0.7726341485977173,293.13262939453125,297.1499938964844,293.1499938964844,0.1017050892114639,-11747.955078125,304.1531982421875,0.5249980688095093,0.1349837332963943,0.6452436447143555,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583529710769653,0.4513338804244995,0.4513338804244995,1.0,1.0,-3.1777050495147705,1.0770589113235474,2.1006460189819336,0.3638864457607269,0.0,0.0,1.0,271.6827087402344,277.0,57.75812149047852,-31858.03515625,3300.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544881105422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657095557078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492381811141968,-7556.78955078125,304.1752014160156,0.7930293083190918,0.4531797766685486,0.4144421517848968,293.1150207519531,297.1499938964844,293.1499938964844,0.3716744482517242,-6875.5732421875,304.1620788574219,0.7551683783531189,0.3907642960548401,0.3774099349975586,292.99835205078125,297.1499938964844,293.1499938964844,0.6625832319259644,-7946.5849609375,304.1473693847656,0.8752652406692505,0.6195817589759827,0.4366258084774017,293.0066833496094,297.1499938964844,293.1499938964844,0.9413395524024964,-14067.2841796875,304.1531066894531,0.9644500613212584,0.8138691186904907,0.7726341485977173,293.13262939453125,297.1499938964844,293.1499938964844,0.1017050892114639,-11747.955078125,304.1531982421875,0.5249980688095093,0.1349837332963943,0.6452436447143555,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583529710769653,0.4513338804244995,0.4513338804244995,1.0,1.0,-3.1777050495147705,1.0770589113235474,2.1006460189819336,0.3638864457607269,0.0,0.0,1.0,271.6827087402344,277.0,57.75812149047852,-31858.03515625,3300.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544881105422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657095557078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462742209434509,-7517.61328125,304.1759948730469,0.7907840609550476,0.4512737095355987,0.4128361046314239,293.1229248046875,297.1499938964844,293.1499938964844,0.369916707277298,-6849.60009765625,304.1630859375,0.7534911632537842,0.3896502554416656,0.3764745593070984,293.0050964355469,297.1499938964844,293.1499938964844,0.6624274849891663,-7944.83740234375,304.14813232421875,0.8742958307266235,0.6201742887496948,0.4371065199375152,293.01373291015625,297.1499938964844,293.1499938964844,0.9405359625816344,-14057.83203125,304.15399169921875,0.9632232189178468,0.8142929673194885,0.7731277942657471,293.1354064941406,297.1499938964844,293.1499938964844,0.1013313755393028,-11711.9658203125,304.1532897949219,0.5237265825271606,0.1346577256917953,0.6441445350646973,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588519215583801,0.451728343963623,0.451728343963623,1.0,1.0,-3.174499988555908,1.0767664909362793,2.097733497619629,0.3643101155757904,0.0,0.0,1.0,273.3570251464844,277.0,57.6138801574707,-31890.998046875,3302.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554789185523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667150930501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432421922683716,-7477.4873046875,304.1767883300781,0.7885202169418335,0.4493173360824585,0.4111849069595337,293.1307373046875,297.1499938964844,293.1499938964844,0.3680602610111236,-6822.166015625,304.1640625,0.7517836093902588,0.3884586691856384,0.3754661381244659,293.0116577148437,297.1499938964844,293.1499938964844,0.662184476852417,-7942.27099609375,304.14892578125,0.8733144998550415,0.6207189559936523,0.4375542104244232,293.0206298828125,297.1499938964844,293.1499938964844,0.939626693725586,-14047.1416015625,304.1549377441406,0.9619761109352112,0.8146647810935974,0.773573100566864,293.1380310058594,297.1499938964844,293.1499938964844,0.1009476259350776,-11674.994140625,304.15338134765625,0.5224561095237732,0.1343229860067367,0.64300537109375,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593133211135864,0.4521395564079284,0.4521395564079284,1.0,1.0,-3.171006917953491,1.0764002799987793,2.094606637954712,0.3647247552871704,0.0,0.0,1.0,275.0235290527344,280.0,58.02054977416992,-31922.623046875,3303.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563640475273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676133536733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.436978667974472,-7394.4345703125,304.17828369140625,0.7839351892471313,0.4452507495880127,0.4077436029911041,293.1460876464844,297.1499938964844,293.1499938964844,0.3640476167201996,-6762.8564453125,304.16607666015625,0.7482714056968689,0.3858338594436645,0.3732210397720337,293.0242919921875,297.1499938964844,293.1499938964844,0.6614375114440918,-7934.71240234375,304.1505126953125,0.87131267786026,0.6216613054275513,0.4383472502231598,293.0339050292969,297.1499938964844,293.1499938964844,0.9374906420707704,-14022.08984375,304.1568298339844,0.9594163298606871,0.8152474761009216,0.7743130922317505,293.1429443359375,297.1499938964844,293.1499938964844,0.1001533046364784,-11598.41796875,304.1535949707031,0.5199199914932251,0.1336293220520019,0.6406152248382568,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530140161514282,0.4530140161514282,1.0,1.0,-3.1631405353546143,1.0754421949386597,2.087698221206665,0.3655263781547546,0.0,0.0,1.0,278.3352966308594,283.0,59.37801361083984,-31979.88671875,3304.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757819652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690906058996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.436978667974472,-7394.4345703125,304.17828369140625,0.7839351892471313,0.4452507495880127,0.4077436029911041,293.1460876464844,297.1499938964844,293.1499938964844,0.3640476167201996,-6762.8564453125,304.16607666015625,0.7482714056968689,0.3858338594436645,0.3732210397720337,293.0242919921875,297.1499938964844,293.1499938964844,0.6614375114440918,-7934.71240234375,304.1505126953125,0.87131267786026,0.6216613054275513,0.4383472502231598,293.0339050292969,297.1499938964844,293.1499938964844,0.9374906420707704,-14022.08984375,304.1568298339844,0.9594163298606871,0.8152474761009216,0.7743130922317505,293.1429443359375,297.1499938964844,293.1499938964844,0.1001533046364784,-11598.41796875,304.1535949707031,0.5199199914932251,0.1336293220520019,0.6406152248382568,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530140161514282,0.4530140161514282,1.0,1.0,-3.1631405353546143,1.0754421949386597,2.087698221206665,0.3655263781547546,0.0,0.0,1.0,278.3352966308594,283.0,59.37801361083984,-31979.88671875,3304.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757819652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690906058996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304894208908081,-7308.1708984375,304.1796569824219,0.7792891263961792,0.4409995675086975,0.4041317105293274,293.1609802246094,297.1499938964844,293.1499938964844,0.3596667051315307,-6698.0712890625,304.1679992675781,0.7446395754814148,0.3829042315483093,0.370682805776596,293.0362548828125,297.1499938964844,293.1499938964844,0.6603739261627197,-7924.2421875,304.152099609375,0.869263768196106,0.6224142909049988,0.439008355140686,293.0465393066406,297.1499938964844,293.1499938964844,0.9349693655967712,-13992.6513671875,304.15875244140625,0.9567723274230956,0.8156220316886902,0.7748576998710632,293.1473693847656,297.1499938964844,293.1499938964844,0.0993314310908317,-11519.1259765625,304.1537475585937,0.517399251461029,0.1329073905944824,0.6380972862243652,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937216758728,0.4539583921432495,0.4539583921432495,1.0,1.0,-3.15416955947876,1.0742075443267822,2.079962015151977,0.3662994503974914,0.0,0.0,1.0,281.6197204589844,286.0,60.51476287841797,-32027.25,3302.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758883535861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701702998019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304894208908081,-7308.1708984375,304.1796569824219,0.7792891263961792,0.4409995675086975,0.4041317105293274,293.1609802246094,297.1499938964844,293.1499938964844,0.3596667051315307,-6698.0712890625,304.1679992675781,0.7446395754814148,0.3829042315483093,0.370682805776596,293.0362548828125,297.1499938964844,293.1499938964844,0.6603739261627197,-7924.2421875,304.152099609375,0.869263768196106,0.6224142909049988,0.439008355140686,293.0465393066406,297.1499938964844,293.1499938964844,0.9349693655967712,-13992.6513671875,304.15875244140625,0.9567723274230956,0.8156220316886902,0.7748576998710632,293.1473693847656,297.1499938964844,293.1499938964844,0.0993314310908317,-11519.1259765625,304.1537475585937,0.517399251461029,0.1329073905944824,0.6380972862243652,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937216758728,0.4539583921432495,0.4539583921432495,1.0,1.0,-3.15416955947876,1.0742075443267822,2.079962015151977,0.3662994503974914,0.0,0.0,1.0,281.6197204589844,286.0,60.51476287841797,-32027.25,3302.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758883535861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701702998019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237202107906341,-7217.8486328125,304.1810607910156,0.774470865726471,0.436446875333786,0.4003023505210876,293.1760559082031,297.1499938964844,293.1499938964844,0.354880541563034,-6627.1640625,304.16998291015625,0.7407893538475037,0.3795696496963501,0.3678158521652221,293.0483703613281,297.1499938964844,293.1499938964844,0.6589077711105347,-7909.9560546875,304.15386962890625,0.8670409917831421,0.6228421926498413,0.4394882619380951,293.059326171875,297.1499938964844,293.1499938964844,0.9319750666618348,-13957.6142578125,304.16082763671875,0.9539010524749756,0.8156538009643555,0.7751415967941284,293.1522216796875,297.1499938964844,293.1499938964844,0.0984027832746505,-11429.619140625,304.154052734375,0.5147005915641785,0.1319919675588607,0.6350369453430176,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2637023925781,1.0,0.6612942814826965,0.4550355672836303,0.4550355672836303,1.0,1.0,-3.143360614776612,1.0725429058074951,2.070817708969116,0.367083191871643,0.0,0.0,1.0,284.9933166503906,289.0,62.22145080566406,-32059.095703125,3296.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595923542976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708896882832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237202107906341,-7217.8486328125,304.1810607910156,0.774470865726471,0.436446875333786,0.4003023505210876,293.1760559082031,297.1499938964844,293.1499938964844,0.354880541563034,-6627.1640625,304.16998291015625,0.7407893538475037,0.3795696496963501,0.3678158521652221,293.0483703613281,297.1499938964844,293.1499938964844,0.6589077711105347,-7909.9560546875,304.15386962890625,0.8670409917831421,0.6228421926498413,0.4394882619380951,293.059326171875,297.1499938964844,293.1499938964844,0.9319750666618348,-13957.6142578125,304.16082763671875,0.9539010524749756,0.8156538009643555,0.7751415967941284,293.1522216796875,297.1499938964844,293.1499938964844,0.0984027832746505,-11429.619140625,304.154052734375,0.5147005915641785,0.1319919675588607,0.6350369453430176,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2637023925781,1.0,0.6612942814826965,0.4550355672836303,0.4550355672836303,1.0,1.0,-3.143360614776612,1.0725429058074951,2.070817708969116,0.367083191871643,0.0,0.0,1.0,284.9933166503906,289.0,62.22145080566406,-32059.095703125,3296.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595923542976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708896882832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165188372135162,-7121.28173828125,304.1827087402344,0.7693887948989868,0.4315840303897857,0.3961820006370544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495431542396545,-6547.837890625,304.1722106933594,0.7366204261779785,0.3758104741573334,0.3645361959934234,293.0606689453125,297.1499938964844,293.1499938964844,0.6568214893341064,-7889.697265625,304.1560363769531,0.8645439743995667,0.6229243278503418,0.439719945192337,293.0722961425781,297.1499938964844,293.1499938964844,0.9282465577125548,-13913.6904296875,304.1634521484375,0.9506826400756836,0.8153192400932312,0.7750722169876099,293.1576843261719,297.1499938964844,293.1499938964844,0.0972368493676185,-11317.498046875,304.1546630859375,0.5116044282913208,0.130827784538269,0.6308220028877258,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615316271781921,0.4563018083572387,0.4563018083572387,1.0,1.0,-3.129594087600708,1.0701477527618408,2.059446334838867,0.3677958846092224,0.0,0.0,1.0,288.51043701171875,292.0,65.89350128173828,-32070.8828125,3285.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599306702613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329970672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165188372135162,-7121.28173828125,304.1827087402344,0.7693887948989868,0.4315840303897857,0.3961820006370544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495431542396545,-6547.837890625,304.1722106933594,0.7366204261779785,0.3758104741573334,0.3645361959934234,293.0606689453125,297.1499938964844,293.1499938964844,0.6568214893341064,-7889.697265625,304.1560363769531,0.8645439743995667,0.6229243278503418,0.439719945192337,293.0722961425781,297.1499938964844,293.1499938964844,0.9282465577125548,-13913.6904296875,304.1634521484375,0.9506826400756836,0.8153192400932312,0.7750722169876099,293.1576843261719,297.1499938964844,293.1499938964844,0.0972368493676185,-11317.498046875,304.1546630859375,0.5116044282913208,0.130827784538269,0.6308220028877258,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615316271781921,0.4563018083572387,0.4563018083572387,1.0,1.0,-3.129594087600708,1.0701477527618408,2.059446334838867,0.3677958846092224,0.0,0.0,1.0,288.51043701171875,292.0,65.89350128173828,-32070.8828125,3285.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599306702613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329970672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127948880195617,-7071.19384765625,304.1835327148437,0.7668156623840332,0.4290677905082702,0.394041359424591,293.1988830566406,297.1499938964844,293.1499938964844,0.3467076420783996,-6505.615234375,304.17333984375,0.7344738245010376,0.373807281255722,0.3627735078334808,293.06671142578125,297.1499938964844,293.1499938964844,0.6555811762809753,-7877.71044921875,304.1571960449219,0.8632572293281555,0.6228677034378052,0.4397642612457275,293.07867431640625,297.1499938964844,293.1499938964844,0.926142156124115,-13888.9091796875,304.1648254394531,0.9490137100219728,0.8150474429130554,0.7749345302581787,293.16046142578125,297.1499938964844,293.1499938964844,0.0965918898582458,-11255.5048828125,304.15496826171875,0.5099877715110779,0.1301875412464141,0.6284195184707642,289.3349609375,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615576148033142,0.4569992423057556,0.4569992423057556,1.0,1.0,-3.121901512145996,1.068771481513977,2.053129911422729,0.3681519627571106,0.0,0.0,1.0,290.26275634765625,292.0,67.85364532470703,-32071.369140625,3278.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615604996681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728870841674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089580476284027,-7019.4375,304.1844177246094,0.7642374634742737,0.4265024065971374,0.391854852437973,293.206298828125,297.1499938964844,293.1499938964844,0.3437397480010986,-6461.32421875,304.1744689941406,0.7322986125946045,0.3717317879199981,0.3609400391578674,293.0726623535156,297.1499938964844,293.1499938964844,0.6541563868522644,-7863.9423828125,304.1584777832031,0.8619610071182251,0.6227544546127319,0.439767986536026,293.0849914550781,297.1499938964844,293.1499938964844,0.9238022565841676,-13861.2724609375,304.1663818359375,0.9473227858543396,0.8147138953208923,0.7747377157211304,293.1631774902344,297.1499938964844,293.1499938964844,0.0959068462252616,-11189.5693359375,304.15533447265625,0.5083513259887695,0.1295195519924163,0.6258774995803833,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615286469459534,0.4577368199825287,0.4577368199825287,1.0,1.0,-3.1137807369232178,1.0673102140426636,2.046470642089844,0.3685182332992553,0.0,0.0,1.0,291.9986572265625,295.0,72.17138671875,-32080.3359375,3269.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616888284683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730173529125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010288119316101,-6912.11767578125,304.1861572265625,0.7590810656547546,0.4212321043014526,0.3873531520366668,293.2207336425781,297.1499938964844,293.1499938964844,0.3374844193458557,-6367.74560546875,304.1767272949219,0.7278629541397095,0.3673750460147857,0.3570739328861236,293.084228515625,297.1499938964844,293.1499938964844,0.6508606672286987,-7832.2255859375,304.1611328125,0.8593516945838928,0.6223661303520203,0.4396604001522064,293.0972900390625,297.1499938964844,293.1499938964844,0.9185467958450316,-13799.2958984375,304.169677734375,0.9438880085945128,0.813866913318634,0.7741727828979492,293.16845703125,297.1499938964844,293.1499938964844,0.0944503545761108,-11049.255859375,304.1559753417969,0.5050511956214905,0.1281175464391708,0.6204650402069092,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613219976425171,0.4593277275562286,0.4593277275562286,1.0,1.0,-3.0964066982269287,1.0641716718673706,2.032234907150269,0.3692878782749176,0.0,0.0,1.0,295.41607666015625,298.0,78.98372650146484,-32087.146484375,3250.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616279125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010288119316101,-6912.11767578125,304.1861572265625,0.7590810656547546,0.4212321043014526,0.3873531520366668,293.2207336425781,297.1499938964844,293.1499938964844,0.3374844193458557,-6367.74560546875,304.1767272949219,0.7278629541397095,0.3673750460147857,0.3570739328861236,293.084228515625,297.1499938964844,293.1499938964844,0.6508606672286987,-7832.2255859375,304.1611328125,0.8593516945838928,0.6223661303520203,0.4396604001522064,293.0972900390625,297.1499938964844,293.1499938964844,0.9185467958450316,-13799.2958984375,304.169677734375,0.9438880085945128,0.813866913318634,0.7741727828979492,293.16845703125,297.1499938964844,293.1499938964844,0.0944503545761108,-11049.255859375,304.1559753417969,0.5050511956214905,0.1281175464391708,0.6204650402069092,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613219976425171,0.4593277275562286,0.4593277275562286,1.0,1.0,-3.0964066982269287,1.0641716718673706,2.032234907150269,0.3692878782749176,0.0,0.0,1.0,295.41607666015625,298.0,78.98372650146484,-32087.146484375,3250.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616279125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.394547164440155,-6824.09912109375,304.1873474121094,0.7549664378166199,0.4168943166732788,0.3836391568183899,293.2319030761719,297.1499938964844,293.1499938964844,0.3322688043117523,-6289.53173828125,304.1783447265625,0.7242209315299988,0.3637045621871948,0.3538026809692383,293.0931396484375,297.1499938964844,293.1499938964844,0.6479485034942627,-7804.37158203125,304.1630859375,0.8572553396224976,0.6219131946563721,0.4394729137420654,293.1067810058594,297.1499938964844,293.1499938964844,0.9139901399612428,-13745.8369140625,304.1720886230469,0.9410991668701172,0.8130318522453308,0.7735692858695984,293.17242431640625,297.1499938964844,293.1499938964844,0.0932360291481018,-10932.2900390625,304.1564025878906,0.5024046301841736,0.1269454658031463,0.6158885955810547,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610320210456848,0.4607063233852386,0.4607063233852386,1.0,1.0,-3.081556797027588,1.0614864826202393,2.0200703144073486,0.3699418008327484,0.0,0.0,1.0,298.1007995605469,298.0,81.89591979980469,-32082.078125,3232.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612977623939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726204348728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.392912745475769,-6801.86083984375,304.1876220703125,0.7539403438568115,0.4157950282096863,0.3826968073844909,293.234619140625,297.1499938964844,293.1499938964844,0.3309405744075775,-6269.58203125,304.1787109375,0.723295271396637,0.3627632856369018,0.3529620766639709,293.0953063964844,297.1499938964844,293.1499938964844,0.647188663482666,-7797.12353515625,304.1635437011719,0.856730580329895,0.6217818260192871,0.4394132792949676,293.1091003417969,297.1499938964844,293.1499938964844,0.9128106236457824,-13732.0322265625,304.17266845703125,0.9403972625732422,0.8128030896186829,0.7733994126319885,293.17340087890625,297.1499938964844,293.1499938964844,0.092927448451519,-10902.572265625,304.1565246582031,0.501743495464325,0.1266466975212097,0.6147170662879944,289.4805908203125,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609448194503784,0.4610649943351745,0.4610649943351745,1.0,1.0,-3.0777292251586914,1.0607949495315552,2.016934394836426,0.370110809803009,0.0,0.0,1.0,298.7662048339844,301.0,82.41860961914062,-32079.443359375,3228.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659791111946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773714023642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842877447605133,-6683.8232421875,304.189453125,0.7488219738006592,0.4102047979831695,0.3779011070728302,293.2479858398437,297.1499938964844,293.1499938964844,0.3238421976566314,-6162.4091796875,304.1809997558594,0.7185471057891846,0.3579124510288238,0.3486221432685852,293.10595703125,297.1499938964844,293.1499938964844,0.6425967216491699,-7753.02294921875,304.16668701171875,0.8540980219841003,0.6210082173347473,0.4390360414981842,293.1205139160156,297.1499938964844,293.1499938964844,0.9058586955070496,-13649.86328125,304.1767272949219,0.936854898929596,0.8115270137786865,0.7724307179450989,293.177978515625,297.1499938964844,293.1499938964844,0.0912695676088333,-10742.2373046875,304.1571044921875,0.4984382092952728,0.1251209527254104,0.6087081432342529,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.55682373046875,1.0,0.6604241132736206,0.4629417061805725,0.4629417061805725,1.0,1.0,-3.057905673980713,1.0572093725204468,2.000696420669556,0.370982825756073,0.0,0.0,1.0,302.06414794921875,304.0,98.45380401611328,-32124.298828125,3203.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662506699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470156386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842877447605133,-6683.8232421875,304.189453125,0.7488219738006592,0.4102047979831695,0.3779011070728302,293.2479858398437,297.1499938964844,293.1499938964844,0.3238421976566314,-6162.4091796875,304.1809997558594,0.7185471057891846,0.3579124510288238,0.3486221432685852,293.10595703125,297.1499938964844,293.1499938964844,0.6425967216491699,-7753.02294921875,304.16668701171875,0.8540980219841003,0.6210082173347473,0.4390360414981842,293.1205139160156,297.1499938964844,293.1499938964844,0.9058586955070496,-13649.86328125,304.1767272949219,0.936854898929596,0.8115270137786865,0.7724307179450989,293.177978515625,297.1499938964844,293.1499938964844,0.0912695676088333,-10742.2373046875,304.1571044921875,0.4984382092952728,0.1251209527254104,0.6087081432342529,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.55682373046875,1.0,0.6604241132736206,0.4629417061805725,0.4629417061805725,1.0,1.0,-3.057905673980713,1.0572093725204468,2.000696420669556,0.370982825756073,0.0,0.0,1.0,302.06414794921875,304.0,98.45380401611328,-32124.298828125,3203.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662506699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470156386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754451870918274,-6562.248046875,304.1910400390625,0.7437226176261902,0.4044746160507202,0.3729751706123352,293.2607727050781,297.1499938964844,293.1499938964844,0.3164399564266205,-6050.1904296875,304.1829833984375,0.7135358452796936,0.3528313338756561,0.3440615832805633,293.1161804199219,297.1499938964844,293.1499938964844,0.6374942064285278,-7704.24072265625,304.16961669921875,0.8514453172683716,0.620047926902771,0.4385268986225128,293.13153076171875,297.1499938964844,293.1499938964844,0.8982211947441101,-13560.0009765625,304.1805114746094,0.9332541823387146,0.8100387454032898,0.7712594270706177,293.1822509765625,297.1499938964844,293.1499938964844,0.0895491167902946,-10575.8447265625,304.1575927734375,0.4951274394989013,0.1235474795103073,0.6024771928787231,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597756147384644,0.4649533033370971,0.4649533033370971,1.0,1.0,-3.036991596221924,1.053411602973938,1.9835799932479856,0.3718868494033813,0.0,0.0,1.0,305.3249206542969,307.0,105.46490478515624,-32145.7265625,3176.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774045225232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754451870918274,-6562.248046875,304.1910400390625,0.7437226176261902,0.4044746160507202,0.3729751706123352,293.2607727050781,297.1499938964844,293.1499938964844,0.3164399564266205,-6050.1904296875,304.1829833984375,0.7135358452796936,0.3528313338756561,0.3440615832805633,293.1161804199219,297.1499938964844,293.1499938964844,0.6374942064285278,-7704.24072265625,304.16961669921875,0.8514453172683716,0.620047926902771,0.4385268986225128,293.13153076171875,297.1499938964844,293.1499938964844,0.8982211947441101,-13560.0009765625,304.1805114746094,0.9332541823387146,0.8100387454032898,0.7712594270706177,293.1822509765625,297.1499938964844,293.1499938964844,0.0895491167902946,-10575.8447265625,304.1575927734375,0.4951274394989013,0.1235474795103073,0.6024771928787231,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597756147384644,0.4649533033370971,0.4649533033370971,1.0,1.0,-3.036991596221924,1.053411602973938,1.9835799932479856,0.3718868494033813,0.0,0.0,1.0,305.3249206542969,307.0,105.46490478515624,-32145.7265625,3176.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774045225232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710080981254577,-6501.0556640625,304.1916198730469,0.7411825060844421,0.4015643894672394,0.3704699873924255,293.2669677734375,297.1499938964844,293.1499938964844,0.3126804232597351,-5993.03564453125,304.1838073730469,0.7109005451202393,0.3502099215984344,0.3417036235332489,293.1211242675781,297.1499938964844,293.1499938964844,0.6348510980606079,-7679.07373046875,304.1708374023437,0.8501151204109192,0.6195052862167358,0.4382277727127075,293.1368408203125,297.1499938964844,293.1499938964844,0.8942804336547852,-13513.8583984375,304.18212890625,0.9314394593238832,0.8092252612113953,0.7706066966056824,293.18426513671875,297.1499938964844,293.1499938964844,0.0886798352003097,-10491.880859375,304.1578063964844,0.4934666752815246,0.1227450221776962,0.5992879271507263,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594088673591614,0.4660075604915619,0.4660075604915619,1.0,1.0,-3.026167631149292,1.0514402389526367,1.9747273921966555,0.3723483085632324,0.0,0.0,1.0,306.9418334960937,307.0,106.57919311523438,-32148.251953125,3161.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770520031452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819798775017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664465844631195,-6437.8642578125,304.1923522949219,0.7386482357978821,0.3986271619796753,0.3679398000240326,293.2730407714844,297.1499938964844,293.1499938964844,0.3087866306304931,-5933.59033203125,304.18475341796875,0.7081574201583862,0.3475382030010223,0.3392974138259887,293.1259460449219,297.1499938964844,293.1499938964844,0.6319563984870911,-7651.3896484375,304.1723327636719,0.8487837910652161,0.6189227104187012,0.4379014372825622,293.1420593261719,297.1499938964844,293.1499938964844,0.890004575252533,-13463.51171875,304.18408203125,0.9296185374259948,0.8083672523498535,0.7699133157730103,293.1861877441406,297.1499938964844,293.1499938964844,0.0877766832709312,-10404.486328125,304.15802001953125,0.4917995035648346,0.1219332739710807,0.5960557460784912,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166748046875,1.0,0.6590172052383423,0.4670929312705993,0.4670929312705993,1.0,1.0,-3.015122652053833,1.0494248867034912,1.9656977653503416,0.3728151619434356,0.0,0.0,1.0,308.55078125,295.0,114.22622680664062,-32179.6640625,3146.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706915736198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821539766155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568015992641449,-6303.38232421875,304.1943054199219,0.7365239858627319,0.3927368223667145,0.3625873029232025,293.2845153808594,297.1499938964844,293.1499938964844,0.3004337549209595,-5805.29931640625,304.18707275390625,0.7056618928909302,0.3420953154563904,0.3341037333011627,293.1351013183594,297.1499938964844,293.1499938964844,0.6252643465995789,-7587.09326171875,304.176025390625,0.849679708480835,0.6176791191101074,0.436984658241272,293.15203857421875,297.1499938964844,293.1499938964844,0.8803192377090454,-13348.791015625,304.1888427734375,0.9307350516319276,0.8065464496612549,0.7681490182876587,293.18951416015625,297.1499938964844,293.1499938964844,0.0856898576021194,-10202.9287109375,304.1588134765625,0.4904654324054718,0.120338000357151,0.5883499979972839,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539492607116699,0.4693981409072876,0.4693981409072876,1.0,1.0,-2.9899630546569824,1.044378638267517,1.945584416389465,0.3734577000141144,0.0,0.0,1.0,304.8966369628906,283.0,127.29950714111328,-32208.4765625,3076.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705527544021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820131140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
