time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568015992641449,-6303.38232421875,304.1943054199219,0.7365239858627319,0.3927368223667145,0.3625873029232025,293.2845153808594,297.1499938964844,293.1499938964844,0.3004337549209595,-5805.29931640625,304.18707275390625,0.7056618928909302,0.3420953154563904,0.3341037333011627,293.1351013183594,297.1499938964844,293.1499938964844,0.6252643465995789,-7587.09326171875,304.176025390625,0.849679708480835,0.6176791191101074,0.436984658241272,293.15203857421875,297.1499938964844,293.1499938964844,0.8803192377090454,-13348.791015625,304.1888427734375,0.9307350516319276,0.8065464496612549,0.7681490182876587,293.18951416015625,297.1499938964844,293.1499938964844,0.0856898576021194,-10202.9287109375,304.1588134765625,0.4904654324054718,0.120338000357151,0.5883499979972839,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539492607116699,0.4693981409072876,0.4693981409072876,1.0,1.0,-2.9899630546569824,1.044378638267517,1.945584416389465,0.3734577000141144,0.0,0.0,1.0,304.8966369628906,283.0,127.29950714111328,-32208.4765625,3076.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705527544021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820131140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470706045627594,-6167.00537109375,304.1957397460937,0.7361119985580444,0.3868641853332519,0.3571005463600158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918729782104492,-5673.14208984375,304.18896484375,0.7049192190170288,0.3365542292594909,0.3286586999893188,293.1434326171875,297.1499938964844,293.1499938964844,0.6181704998016357,-7519.146484375,304.1791687011719,0.8526930809020996,0.6163634061813354,0.4359018504619598,293.1612854003906,297.1499938964844,293.1499938964844,0.8700951337814331,-13228.1552734375,304.1929016113281,0.9346491098403932,0.8046206831932068,0.7661277055740356,293.1921081542969,297.1499938964844,293.1499938964844,0.0835234746336937,-9994.490234375,304.15948486328125,0.4903773665428161,0.1188092678785324,0.5802022218704224,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468572020530701,0.4718321561813354,0.4718321561813354,1.0,1.0,-2.963297843933105,1.03889000415802,1.924407720565796,0.3739575743675232,0.0,0.0,1.0,297.3191833496094,271.0,132.08221435546875,-32209.931640625,2983.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746239304542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144810263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470706045627594,-6167.00537109375,304.1957397460937,0.7361119985580444,0.3868641853332519,0.3571005463600158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918729782104492,-5673.14208984375,304.18896484375,0.7049192190170288,0.3365542292594909,0.3286586999893188,293.1434326171875,297.1499938964844,293.1499938964844,0.6181704998016357,-7519.146484375,304.1791687011719,0.8526930809020996,0.6163634061813354,0.4359018504619598,293.1612854003906,297.1499938964844,293.1499938964844,0.8700951337814331,-13228.1552734375,304.1929016113281,0.9346491098403932,0.8046206831932068,0.7661277055740356,293.1921081542969,297.1499938964844,293.1499938964844,0.0835234746336937,-9994.490234375,304.15948486328125,0.4903773665428161,0.1188092678785324,0.5802022218704224,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468572020530701,0.4718321561813354,0.4718321561813354,1.0,1.0,-2.963297843933105,1.03889000415802,1.924407720565796,0.3739575743675232,0.0,0.0,1.0,297.3191833496094,271.0,132.08221435546875,-32209.931640625,2983.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746239304542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144810263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370792865753174,-6025.88916015625,304.1971435546875,0.7366417050361633,0.380998820066452,0.35154989361763,293.3046875,297.1499938964844,293.1499938964844,0.2829827964305877,-5534.84619140625,304.1907958984375,0.7051092982292175,0.3309172689914703,0.3230467736721039,293.1511535644531,297.1499938964844,293.1499938964844,0.6103136539459229,-7443.64599609375,304.1825561523437,0.8569382429122925,0.6149645447731018,0.4347088634967804,293.1698913574219,297.1499938964844,293.1499938964844,0.8588327169418335,-13094.7548828125,304.1973876953125,0.940105676651001,0.8025855422019958,0.7639327645301819,293.1941223144531,297.1499938964844,293.1499938964844,0.0812724158167839,-9778.189453125,304.1600646972656,0.4910184144973755,0.1173352226614952,0.5719531774520874,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386173367500305,0.4743795692920685,0.4743795692920685,1.0,1.0,-2.935892343521118,1.0332087278366089,1.9026836156845093,0.3744247257709503,0.0,0.0,1.0,287.782470703125,259.0,146.6095733642578,-32254.5234375,2880.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744429111480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859611068852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370792865753174,-6025.88916015625,304.1971435546875,0.7366417050361633,0.380998820066452,0.35154989361763,293.3046875,297.1499938964844,293.1499938964844,0.2829827964305877,-5534.84619140625,304.1907958984375,0.7051092982292175,0.3309172689914703,0.3230467736721039,293.1511535644531,297.1499938964844,293.1499938964844,0.6103136539459229,-7443.64599609375,304.1825561523437,0.8569382429122925,0.6149645447731018,0.4347088634967804,293.1698913574219,297.1499938964844,293.1499938964844,0.8588327169418335,-13094.7548828125,304.1973876953125,0.940105676651001,0.8025855422019958,0.7639327645301819,293.1941223144531,297.1499938964844,293.1499938964844,0.0812724158167839,-9778.189453125,304.1600646972656,0.4910184144973755,0.1173352226614952,0.5719531774520874,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386173367500305,0.4743795692920685,0.4743795692920685,1.0,1.0,-2.935892343521118,1.0332087278366089,1.9026836156845093,0.3744247257709503,0.0,0.0,1.0,287.782470703125,259.0,146.6095733642578,-32254.5234375,2880.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744429111480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859611068852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271286487579345,-5884.49853515625,304.197998046875,0.737770140171051,0.3751381635665893,0.3459633886814117,293.3136291503906,297.1499938964844,293.1499938964844,0.2740322649478912,-5394.7392578125,304.1921081542969,0.7058568000793457,0.3251835405826568,0.3173019587993622,293.15838623046875,297.1499938964844,293.1499938964844,0.6021569967269897,-7365.38720703125,304.1852722167969,0.8620245456695557,0.6134703159332275,0.4334199428558349,293.17803955078125,297.1499938964844,293.1499938964844,0.8471404314041138,-12956.6259765625,304.2010498046875,0.9464877247810364,0.8004313111305237,0.7615842819213867,293.1956787109375,297.1499938964844,293.1499938964844,0.0790179595351219,-9562.5166015625,304.16046142578125,0.4921413958072662,0.1159000769257545,0.5637051463127136,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297016739845276,0.4770321846008301,0.4770321846008301,1.0,1.0,-2.9079864025115967,1.027400255203247,1.88058602809906,0.374873012304306,0.0,0.0,1.0,277.21661376953125,247.0,150.8413543701172,-32270.0390625,2773.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736043334007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785110052675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271286487579345,-5884.49853515625,304.197998046875,0.737770140171051,0.3751381635665893,0.3459633886814117,293.3136291503906,297.1499938964844,293.1499938964844,0.2740322649478912,-5394.7392578125,304.1921081542969,0.7058568000793457,0.3251835405826568,0.3173019587993622,293.15838623046875,297.1499938964844,293.1499938964844,0.6021569967269897,-7365.38720703125,304.1852722167969,0.8620245456695557,0.6134703159332275,0.4334199428558349,293.17803955078125,297.1499938964844,293.1499938964844,0.8471404314041138,-12956.6259765625,304.2010498046875,0.9464877247810364,0.8004313111305237,0.7615842819213867,293.1956787109375,297.1499938964844,293.1499938964844,0.0790179595351219,-9562.5166015625,304.16046142578125,0.4921413958072662,0.1159000769257545,0.5637051463127136,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297016739845276,0.4770321846008301,0.4770321846008301,1.0,1.0,-2.9079864025115967,1.027400255203247,1.88058602809906,0.374873012304306,0.0,0.0,1.0,277.21661376953125,247.0,150.8413543701172,-32270.0390625,2773.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736043334007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785110052675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.322234034538269,-5814.65478515625,304.1981811523437,0.7385060787200928,0.3722126483917236,0.3431651294231415,293.3178405761719,297.1499938964844,293.1499938964844,0.2695909738540649,-5324.90380859375,304.1925048828125,0.7063791155815125,0.3222826719284057,0.3143877685070038,293.16180419921875,297.1499938964844,293.1499938964844,0.5980772376060486,-7326.310546875,304.1862487792969,0.8648239374160767,0.6126906275749207,0.4327459037303924,293.181884765625,297.1499938964844,293.1499938964844,0.8412858843803406,-12887.66015625,304.202392578125,0.9499138593673706,0.7993161678314209,0.7603641152381897,293.1963195800781,297.1499938964844,293.1499938964844,0.0779039412736892,-9456.4306640625,304.1605834960937,0.4928416907787323,0.115193210542202,0.5595920085906982,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250734925270081,0.4783952832221985,0.4783952832221985,1.0,1.0,-2.89389967918396,1.024461030960083,1.869438648223877,0.3750907182693481,0.0,0.0,1.0,271.70928955078125,247.0,150.2537384033203,-32267.677734375,2719.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777661681175232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893337751738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172933757305145,-5743.81396484375,304.1983947753906,0.7393384575843811,0.369291216135025,0.3403665125370025,293.3218994140625,297.1499938964844,293.1499938964844,0.2650906145572662,-5253.79736328125,304.1929626464844,0.7069798707962036,0.3193612098693847,0.3114498853683471,293.1651306152344,297.1499938964844,293.1499938964844,0.5938190221786499,-7285.365234375,304.1874084472656,0.8677740097045898,0.6118890643119812,0.4320546984672546,293.1856384277344,297.1499938964844,293.1499938964844,0.8351901769638062,-12815.533203125,304.2039794921875,0.9534518122673036,0.7981758713722229,0.7591180205345154,293.1969299316406,297.1499938964844,293.1499938964844,0.0767723396420478,-9348.7958984375,304.1607360839844,0.4936199188232422,0.1144916713237762,0.5554884076118469,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.620361864566803,0.4797815978527069,0.4797815978527069,1.0,1.0,-2.879743814468384,1.0215020179748535,1.85824191570282,0.3753035366535187,0.0,0.0,1.0,266.1107177734375,235.0,156.0133056640625,-32292.099609375,2665.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775677442550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891324348747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.307413101196289,-5601.3095703125,304.1986999511719,0.7412740588188171,0.3634631335735321,0.3347738683223724,293.3295288085937,297.1499938964844,293.1499938964844,0.2560334205627441,-5109.81298828125,304.1937255859375,0.7083905935287476,0.3134585916996002,0.3055083453655243,293.1715087890625,297.1499938964844,293.1499938964844,0.5849790573120117,-7200.1826171875,304.18963623046875,0.8740994930267334,0.6102088093757629,0.4306150078773498,293.19287109375,297.1499938964844,293.1499938964844,0.8225507736206055,-12665.6728515625,304.2070007324219,0.9607706665992736,0.7958038449287415,0.7565357685089111,293.1979064941406,297.1499938964844,293.1499938964844,0.0744891390204429,-9132.4296875,304.16094970703125,0.4953940510749817,0.1131017580628395,0.5473107695579529,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107290387153625,0.4826224148273468,0.4826224148273468,1.0,1.0,-2.8512179851531982,1.0155141353607178,1.83570396900177,0.3757055103778839,0.0,0.0,1.0,254.7299041748047,223.0,162.5338134765625,-32316.912109375,2557.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766425609588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881934870965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.307413101196289,-5601.3095703125,304.1986999511719,0.7412740588188171,0.3634631335735321,0.3347738683223724,293.3295288085937,297.1499938964844,293.1499938964844,0.2560334205627441,-5109.81298828125,304.1937255859375,0.7083905935287476,0.3134585916996002,0.3055083453655243,293.1715087890625,297.1499938964844,293.1499938964844,0.5849790573120117,-7200.1826171875,304.18963623046875,0.8740994930267334,0.6102088093757629,0.4306150078773498,293.19287109375,297.1499938964844,293.1499938964844,0.8225507736206055,-12665.6728515625,304.2070007324219,0.9607706665992736,0.7958038449287415,0.7565357685089111,293.1979064941406,297.1499938964844,293.1499938964844,0.0744891390204429,-9132.4296875,304.16094970703125,0.4953940510749817,0.1131017580628395,0.5473107695579529,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107290387153625,0.4826224148273468,0.4826224148273468,1.0,1.0,-2.8512179851531982,1.0155141353607178,1.83570396900177,0.3757055103778839,0.0,0.0,1.0,254.7299041748047,223.0,162.5338134765625,-32316.912109375,2557.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766425609588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881934870965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978302240371704,-5462.2158203125,304.19842529296875,0.7435715198516846,0.3576719760894775,0.3292032480239868,293.3365173339844,297.1499938964844,293.1499938964844,0.247153952717781,-4967.673828125,304.1939392089844,0.7100534439086914,0.3074919879436493,0.2994954586029053,293.1775207519531,297.1499938964844,293.1499938964844,0.5762372016906738,-7115.99853515625,304.19097900390625,0.8809873461723328,0.6084415912628174,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100323677062988,-12517.5341796875,304.2088317871094,0.9683097004890442,0.7933329343795776,0.7538491487503052,293.1986999511719,297.1499938964844,293.1499938964844,0.0722476989030838,-8921.685546875,304.1610412597656,0.4974519908428192,0.1117244288325309,0.5391706228256226,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008686423301697,0.4855327606201172,0.4855327606201172,1.0,1.0,-2.822472095489502,1.009415626525879,1.8130563497543333,0.3760427236557007,0.0,0.0,1.0,243.20315551757807,211.0,160.27061462402344,-32311.568359375,2449.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799214124679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791521044448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978302240371704,-5462.2158203125,304.19842529296875,0.7435715198516846,0.3576719760894775,0.3292032480239868,293.3365173339844,297.1499938964844,293.1499938964844,0.247153952717781,-4967.673828125,304.1939392089844,0.7100534439086914,0.3074919879436493,0.2994954586029053,293.1775207519531,297.1499938964844,293.1499938964844,0.5762372016906738,-7115.99853515625,304.19097900390625,0.8809873461723328,0.6084415912628174,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100323677062988,-12517.5341796875,304.2088317871094,0.9683097004890442,0.7933329343795776,0.7538491487503052,293.1986999511719,297.1499938964844,293.1499938964844,0.0722476989030838,-8921.685546875,304.1610412597656,0.4974519908428192,0.1117244288325309,0.5391706228256226,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008686423301697,0.4855327606201172,0.4855327606201172,1.0,1.0,-2.822472095489502,1.009415626525879,1.8130563497543333,0.3760427236557007,0.0,0.0,1.0,243.20315551757807,211.0,160.27061462402344,-32311.568359375,2449.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799214124679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791521044448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882885038852691,-5322.4638671875,304.1982116699219,0.7462490200996399,0.351928174495697,0.3236704170703888,293.3428649902344,297.1499938964844,293.1499938964844,0.2382473647594452,-4823.7568359375,304.19415283203125,0.7119536399841309,0.3014766275882721,0.2934302687644958,293.1832275390625,297.1499938964844,293.1499938964844,0.5671141743659973,-7027.611328125,304.1925354003906,0.8884464502334595,0.6065894961357117,0.4275410771369934,293.2061462402344,297.1499938964844,293.1499938964844,0.7970023155212402,-12362.322265625,304.2109680175781,0.9759611487388612,0.7907664179801941,0.75107342004776,293.199462890625,297.1499938964844,293.1499938964844,0.0699618458747863,-8708.0263671875,304.1611633300781,0.4997793436050415,0.1103363186120987,0.5309978127479553,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908132791519165,0.4884805977344513,0.4884805977344513,1.0,1.0,-2.793492078781128,1.0031235218048096,1.7903684377670288,0.3762373924255371,0.0,0.0,1.0,231.6106109619141,199.0,168.85629272460938,-32342.259765625,2343.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789614200592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905468228273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882885038852691,-5322.4638671875,304.1982116699219,0.7462490200996399,0.351928174495697,0.3236704170703888,293.3428649902344,297.1499938964844,293.1499938964844,0.2382473647594452,-4823.7568359375,304.19415283203125,0.7119536399841309,0.3014766275882721,0.2934302687644958,293.1832275390625,297.1499938964844,293.1499938964844,0.5671141743659973,-7027.611328125,304.1925354003906,0.8884464502334595,0.6065894961357117,0.4275410771369934,293.2061462402344,297.1499938964844,293.1499938964844,0.7970023155212402,-12362.322265625,304.2109680175781,0.9759611487388612,0.7907664179801941,0.75107342004776,293.199462890625,297.1499938964844,293.1499938964844,0.0699618458747863,-8708.0263671875,304.1611633300781,0.4997793436050415,0.1103363186120987,0.5309978127479553,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908132791519165,0.4884805977344513,0.4884805977344513,1.0,1.0,-2.793492078781128,1.0031235218048096,1.7903684377670288,0.3762373924255371,0.0,0.0,1.0,231.6106109619141,199.0,168.85629272460938,-32342.259765625,2343.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789614200592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905468228273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.278980404138565,-5185.1025390625,304.1976318359375,0.7493482232093811,0.3462371528148651,0.3181811869144439,293.3486328125,297.1499938964844,293.1499938964844,0.2294833064079284,-4680.97509765625,304.19403076171875,0.7141080498695374,0.2954201996326446,0.2873224318027496,293.1886291503906,297.1499938964844,293.1499938964844,0.5579493641853333,-6938.62646484375,304.193603515625,0.8965044021606445,0.6046501994132996,0.4259114861488342,293.2122802734375,297.1499938964844,293.1499938964844,0.7839105725288391,-12206.115234375,304.2124328613281,0.983635663986206,0.788099467754364,0.7481997013092041,293.2001647949219,297.1499938964844,293.1499938964844,0.0676754415035247,-8496.14453125,304.1612548828125,0.5024003386497498,0.1089406311511993,0.5227709412574768,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805729031562805,0.4914942681789398,0.4914942681789398,1.0,1.0,-2.7642555236816406,0.9966844916343688,1.767570972442627,0.3763385713100433,0.0,0.0,1.0,219.98898315429688,187.0,168.9093017578125,-32339.796875,2238.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773541212081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889156113378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.278980404138565,-5185.1025390625,304.1976318359375,0.7493482232093811,0.3462371528148651,0.3181811869144439,293.3486328125,297.1499938964844,293.1499938964844,0.2294833064079284,-4680.97509765625,304.19403076171875,0.7141080498695374,0.2954201996326446,0.2873224318027496,293.1886291503906,297.1499938964844,293.1499938964844,0.5579493641853333,-6938.62646484375,304.193603515625,0.8965044021606445,0.6046501994132996,0.4259114861488342,293.2122802734375,297.1499938964844,293.1499938964844,0.7839105725288391,-12206.115234375,304.2124328613281,0.983635663986206,0.788099467754364,0.7481997013092041,293.2001647949219,297.1499938964844,293.1499938964844,0.0676754415035247,-8496.14453125,304.1612548828125,0.5024003386497498,0.1089406311511993,0.5227709412574768,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805729031562805,0.4914942681789398,0.4914942681789398,1.0,1.0,-2.7642555236816406,0.9966844916343688,1.767570972442627,0.3763385713100433,0.0,0.0,1.0,219.98898315429688,187.0,168.9093017578125,-32339.796875,2238.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773541212081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889156113378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744581699371338,-5118.0166015625,304.1972045898437,0.7510791420936584,0.3434138000011444,0.3154553472995758,293.351318359375,297.1499938964844,293.1499938964844,0.2251922935247421,-4610.65625,304.1938171386719,0.7152940034866333,0.2923788130283355,0.2842548787593841,293.19122314453125,297.1499938964844,293.1499938964844,0.553443193435669,-6894.8388671875,304.1938781738281,0.9007787704467772,0.6036532521247864,0.4250764548778534,293.2152099609375,297.1499938964844,293.1499938964844,0.7774686217308044,-12129.2392578125,304.2127990722656,0.9874644875526428,0.7867357730865479,0.7467323541641235,293.20050048828125,297.1499938964844,293.1499938964844,0.0665457099676132,-8392.2314453125,304.1612548828125,0.5038439035415649,0.1082430109381675,0.5186528563499451,290.7689208984375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753862261772156,0.4930241405963897,0.4930241405963897,1.0,1.0,-2.749577045440674,0.9934192895889282,1.7561578750610352,0.37635537981987,0.0,0.0,1.0,214.16978454589844,187.0,166.67742919921875,-32327.38671875,2186.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811366319656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927544065751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699308693408966,-5050.5009765625,304.19683837890625,0.7529425024986267,0.3406048715114593,0.3127419650554657,293.3538513183594,297.1499938964844,293.1499938964844,0.2208870351314544,-4539.71875,304.1936950683594,0.7165590524673462,0.2893295288085937,0.281179279088974,293.1937255859375,297.1499938964844,293.1499938964844,0.5488142967224121,-6849.6416015625,304.1943359375,0.905266046524048,0.6026387810707092,0.4242295622825622,293.2180480957031,297.1499938964844,293.1499938964844,0.7708648443222046,-12049.9931640625,304.21337890625,0.9912753701210022,0.7853527069091797,0.7452474236488342,293.2007751464844,297.1499938964844,293.1499938964844,0.0654005482792854,-8287.224609375,304.1612854003906,0.5053882598876953,0.1075463593006134,0.5145373940467834,290.8304138183594,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701574683189392,0.4945682883262634,0.4945682883262634,1.0,1.0,-2.7348721027374268,0.9901261925697328,1.744745850563049,0.3763495981693268,0.0,0.0,1.0,208.3484649658203,175.0,170.92190551757812,-32340.248046875,2134.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805638313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921730284579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609521746635437,-4915.693359375,304.1961975097656,0.7570785284042358,0.3350306451320648,0.3073546588420868,293.35858154296875,297.1499938964844,293.1499938964844,0.2123125195503235,-4397.39892578125,304.1933898925781,0.719322144985199,0.2832077741622925,0.2750059068202972,293.19854736328125,297.1499938964844,293.1499938964844,0.5393427014350891,-6756.765625,304.1953125,0.9154039025306702,0.6005492210388184,0.4224951863288879,293.2234802246094,297.1499938964844,293.1499938964844,0.7571566700935364,-11884.716796875,304.2151184082031,0.9987181425094604,0.7825228571891785,0.7420539259910583,293.2012939453125,297.1499938964844,293.1499938964844,0.0630910918116569,-8076.7373046875,304.161376953125,0.5087976455688477,0.1061583459377288,0.5063302516937256,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595596432685852,0.4977045357227325,0.4977045357227325,1.0,1.0,-2.705136299133301,0.9833557605743408,1.72178053855896,0.3762462437152862,0.0,0.0,1.0,196.73684692382807,163.0,175.59922790527344,-32339.7578125,2033.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788962721824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904806989245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609521746635437,-4915.693359375,304.1961975097656,0.7570785284042358,0.3350306451320648,0.3073546588420868,293.35858154296875,297.1499938964844,293.1499938964844,0.2123125195503235,-4397.39892578125,304.1933898925781,0.719322144985199,0.2832077741622925,0.2750059068202972,293.19854736328125,297.1499938964844,293.1499938964844,0.5393427014350891,-6756.765625,304.1953125,0.9154039025306702,0.6005492210388184,0.4224951863288879,293.2234802246094,297.1499938964844,293.1499938964844,0.7571566700935364,-11884.716796875,304.2151184082031,0.9987181425094604,0.7825228571891785,0.7420539259910583,293.2012939453125,297.1499938964844,293.1499938964844,0.0630910918116569,-8076.7373046875,304.161376953125,0.5087976455688477,0.1061583459377288,0.5063302516937256,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595596432685852,0.4977045357227325,0.4977045357227325,1.0,1.0,-2.705136299133301,0.9833557605743408,1.72178053855896,0.3762462437152862,0.0,0.0,1.0,196.73684692382807,163.0,175.59922790527344,-32339.7578125,2033.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788962721824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904806989245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512640476227,-4780.671875,304.1956481933594,0.75996994972229,0.329555869102478,0.3021346926689148,293.3625793457031,297.1499938964844,293.1499938964844,0.2037959694862365,-4254.48046875,304.1931457519531,0.7207816243171692,0.2771084010601043,0.2689311504364013,293.2029724121094,297.1499938964844,293.1499938964844,0.5294409394264221,-6658.9013671875,304.19677734375,0.9241874814033508,0.5984275937080383,0.4208005368709564,293.2185974121094,297.1499938964844,293.1499938964844,0.7283117175102234,-11511.591796875,304.2421264648437,0.9990000128746032,0.7816038727760315,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.0608256161212921,-7871.30712890625,304.161376953125,0.5114231109619141,0.1048346534371376,0.4987656772136688,291.0982666015625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.547971785068512,0.5012562274932861,0.5012562274932861,1.0,1.0,-2.6598961353302,0.9706011414527892,1.689294934272766,0.3738252222537994,0.0,0.0,1.0,186.83436584472656,151.0,194.4786376953125,-32211.40625,1917.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812627553939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928824052214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512640476227,-4780.671875,304.1956481933594,0.75996994972229,0.329555869102478,0.3021346926689148,293.3625793457031,297.1499938964844,293.1499938964844,0.2037959694862365,-4254.48046875,304.1931457519531,0.7207816243171692,0.2771084010601043,0.2689311504364013,293.2029724121094,297.1499938964844,293.1499938964844,0.5294409394264221,-6658.9013671875,304.19677734375,0.9241874814033508,0.5984275937080383,0.4208005368709564,293.2185974121094,297.1499938964844,293.1499938964844,0.7283117175102234,-11511.591796875,304.2421264648437,0.9990000128746032,0.7816038727760315,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.0608256161212921,-7871.30712890625,304.161376953125,0.5114231109619141,0.1048346534371376,0.4987656772136688,291.0982666015625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.547971785068512,0.5012562274932861,0.5012562274932861,1.0,1.0,-2.6598961353302,0.9706011414527892,1.689294934272766,0.3738252222537994,0.0,0.0,1.0,186.83436584472656,151.0,194.4786376953125,-32211.40625,1917.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812627553939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928824052214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427111268043518,-4637.08154296875,304.1960144042969,0.7633487582206726,0.3240943253040313,0.2969399392604828,293.3664245605469,297.1499938964844,293.1499938964844,0.1949168592691421,-4103.40673828125,304.1935729980469,0.7225382328033447,0.2709469497203827,0.2628151476383209,293.2074890136719,297.1499938964844,293.1499938964844,0.5181329846382141,-6545.6650390625,304.2000427246094,0.9337878227233888,0.5961672067642212,0.4190258681774139,293.19366455078125,297.1499938964844,293.1499938964844,0.6920832991600037,-11042.62109375,304.2716979980469,0.9990000128746032,0.7848852872848511,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.058394867926836,-7651.64111328125,304.16162109375,0.5144811272621155,0.1035189554095268,0.4912863969802856,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354254245758057,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088669300079346,0.955564022064209,1.6533030271530151,0.3701943457126617,0.0,0.0,0.9769956469535828,176.68194580078125,139.0,229.2421112060547,-32095.771484375,1795.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.71484375,36000.0,0.0,0.0,0.7788660526275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.8297762870788568,-2.7791633328888565e-05,0.0,0.0007904500234872,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427111268043518,-4637.08154296875,304.1960144042969,0.7633487582206726,0.3240943253040313,0.2969399392604828,293.3664245605469,297.1499938964844,293.1499938964844,0.1949168592691421,-4103.40673828125,304.1935729980469,0.7225382328033447,0.2709469497203827,0.2628151476383209,293.2074890136719,297.1499938964844,293.1499938964844,0.5181329846382141,-6545.6650390625,304.2000427246094,0.9337878227233888,0.5961672067642212,0.4190258681774139,293.19366455078125,297.1499938964844,293.1499938964844,0.6920832991600037,-11042.62109375,304.2716979980469,0.9990000128746032,0.7848852872848511,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.058394867926836,-7651.64111328125,304.16162109375,0.5144811272621155,0.1035189554095268,0.4912863969802856,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354254245758057,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088669300079346,0.955564022064209,1.6533030271530151,0.3701943457126617,0.0,0.0,0.9769956469535828,176.68194580078125,139.0,229.2421112060547,-32095.771484375,1795.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.71484375,36000.0,0.0,0.0,0.7788660526275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.8297762870788568,-2.7791633328888565e-05,0.0,0.0007904500234872,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333959639072418,-4492.46337890625,304.1961975097656,0.7676208019256592,0.3186920881271362,0.2917703688144684,293.36993408203125,297.1499938964844,293.1499938964844,0.1860465556383133,-3950.81640625,304.1938171386719,0.7249104380607605,0.2647507190704345,0.2566398084163666,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003301620483,-6426.5966796875,304.2030639648437,0.9445279240608216,0.5938058495521545,0.4171595275402069,293.1554260253906,297.1499938964844,293.1499938964844,0.6532182097434998,-10540.921875,304.2957458496094,0.9990000128746032,0.7915100455284119,0.6792770624160767,293.201171875,297.1499938964844,293.1499938964844,0.0559399090707302,-7431.58837890625,304.1618347167969,0.5183318853378296,0.1022746488451957,0.4839604496955871,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221846699714661,0.5090287327766418,0.5090287327766418,1.0,1.0,-2.5556955337524414,0.9396789073944092,1.6160166263580322,0.3661969304084778,0.0,0.0,0.9249376058578492,166.11627197265625,127.0,246.5012664794922,-31927.16015625,1672.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.65234375,36000.0,0.0,0.0,0.775185227394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171998977661,1.8212001323699951,-2.8111217034165747e-05,0.0,0.0007867144304327,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333959639072418,-4492.46337890625,304.1961975097656,0.7676208019256592,0.3186920881271362,0.2917703688144684,293.36993408203125,297.1499938964844,293.1499938964844,0.1860465556383133,-3950.81640625,304.1938171386719,0.7249104380607605,0.2647507190704345,0.2566398084163666,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003301620483,-6426.5966796875,304.2030639648437,0.9445279240608216,0.5938058495521545,0.4171595275402069,293.1554260253906,297.1499938964844,293.1499938964844,0.6532182097434998,-10540.921875,304.2957458496094,0.9990000128746032,0.7915100455284119,0.6792770624160767,293.201171875,297.1499938964844,293.1499938964844,0.0559399090707302,-7431.58837890625,304.1618347167969,0.5183318853378296,0.1022746488451957,0.4839604496955871,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221846699714661,0.5090287327766418,0.5090287327766418,1.0,1.0,-2.5556955337524414,0.9396789073944092,1.6160166263580322,0.3661969304084778,0.0,0.0,0.9249376058578492,166.11627197265625,127.0,246.5012664794922,-31927.16015625,1672.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.65234375,36000.0,0.0,0.0,0.775185227394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171998977661,1.8212001323699951,-2.8111217034165747e-05,0.0,0.0007867144304327,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289457023143768,-4423.04833984375,304.19586181640625,0.7701303958892822,0.3160256743431091,0.2892092764377594,293.3715209960937,297.1499938964844,293.1499938964844,0.1817748844623565,-3876.890625,304.193603515625,0.7263495326042175,0.2616509795188904,0.2535428404808044,293.2140808105469,297.1499938964844,293.1499938964844,0.5005930662155151,-6369.25146484375,304.2037658691406,0.9502686858177184,0.5926034450531006,0.4162048399448395,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702372550964,-10285.8388671875,304.3050842285156,0.9990000128746032,0.795934796333313,0.6667930483818054,293.2007751464844,297.1499938964844,293.1499938964844,0.0547789335250854,-7328.3994140625,304.16180419921875,0.5206339955329895,0.1017039194703102,0.4804737269878387,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153488516807556,0.5111269354820251,0.5111269354820251,1.0,1.0,-2.5285611152648926,0.9315385222434998,1.5970226526260376,0.3641173243522644,0.0,0.0,0.8904219269752502,160.71884155273438,127.0,234.3765411376953,-31735.85546875,1611.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.2109375,36000.0,0.0,0.0,0.777616024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945367097854614,1.7945644855499268,-2.7827307349070907e-05,0.0,0.0007891814457252,0.0,0.0,662.5977783203125,0.0,0.0,0.0,0.986853837966919,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252917289733886,-4366.5654296875,304.19415283203125,0.7729153633117676,0.3133931457996368,0.2866711914539337,293.3729858398437,297.1499938964844,293.1499938964844,0.1781318187713623,-3814.225830078125,304.1922912597656,0.7279746532440186,0.2585579752922058,0.2504462003707886,293.21600341796875,297.1499938964844,293.1499938964844,0.4964429438114166,-6328.71630859375,304.2015075683594,0.9562235474586488,0.5914115905761719,0.4152464866638183,293.1073913574219,297.1499938964844,293.1499938964844,0.6152642369270325,-10051.7958984375,304.3099670410156,0.9990000128746032,0.80108642578125,0.6538981795310974,293.2001647949219,297.1499938964844,293.1499938964844,0.0538695231080055,-7249.2001953125,304.1612854003906,0.5232360363006592,0.1011793315410614,0.4771633148193359,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5903625488281,1.0,0.508388102054596,0.5132940411567688,0.5132940411567688,1.0,1.0,-2.501169443130493,0.9233105778694152,1.5778589248657229,0.3620030283927917,0.0,0.0,0.8561208248138428,155.2626190185547,145.0,185.0111541748047,-31433.84765625,1551.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3359375,36000.0,0.0,0.0,0.7751431465148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341855764389038,1.7342122793197632,-2.6683157557272352e-05,0.0,0.0007866717642173,0.0,0.0,608.9119262695312,0.0,0.0,0.0,0.9582485556602478,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202841490507125,-4291.041015625,304.18768310546875,0.7699837684631348,0.3080702126026153,0.2818844020366668,293.37628173828125,297.1499938964844,293.1499938964844,0.1726614832878112,-3721.5869140625,304.1872253417969,0.7238121628761292,0.2522403299808502,0.2444846332073211,293.2198486328125,297.1499938964844,293.1499938964844,0.4927040934562683,-6296.37158203125,304.1903381347656,0.9567071795463562,0.5889590978622437,0.4135304987430572,293.0677490234375,297.1499938964844,293.1499938964844,0.606082022190094,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102642297744751,0.6502730846405029,293.1994323730469,297.1499938964844,293.1499938964844,0.052907895296812,-7169.6328125,304.1590881347656,0.5221572518348694,0.1000604107975959,0.4720537364482879,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047826766967773,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.47566294670105,0.9178568124771118,1.557806134223938,0.3617837429046631,0.0,0.0,0.7954127788543701,153.1475830078125,163.0,34.31565475463867,-30879.548828125,1508.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.04296875,36000.0,0.0,0.0,0.7676457166671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758429765701294,1.5758665800094604,-2.3621603759238496e-05,0.0,0.0007790628587827,0.0,0.0,479.5771484375,0.0,0.0,0.0,0.8845437169075012,4.0,0.0,1.0
