time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202841490507125,-4291.041015625,304.18768310546875,0.7699837684631348,0.3080702126026153,0.2818844020366668,293.37628173828125,297.1499938964844,293.1499938964844,0.1726614832878112,-3721.5869140625,304.1872253417969,0.7238121628761292,0.2522403299808502,0.2444846332073211,293.2198486328125,297.1499938964844,293.1499938964844,0.4927040934562683,-6296.37158203125,304.1903381347656,0.9567071795463562,0.5889590978622437,0.4135304987430572,293.0677490234375,297.1499938964844,293.1499938964844,0.606082022190094,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102642297744751,0.6502730846405029,293.1994323730469,297.1499938964844,293.1499938964844,0.052907895296812,-7169.6328125,304.1590881347656,0.5221572518348694,0.1000604107975959,0.4720537364482879,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047826766967773,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.47566294670105,0.9178568124771118,1.557806134223938,0.3617837429046631,0.0,0.0,0.7954127788543701,153.1475830078125,163.0,34.31565475463867,-30879.548828125,1508.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.04296875,36000.0,0.0,0.0,0.7676457166671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758429765701294,1.5758665800094604,-2.3621603759238496e-05,0.0,0.0007790628587827,0.0,0.0,479.5771484375,0.0,0.0,0.0,0.8845437169075012,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173611372709274,-4249.31787109375,304.1800231933594,0.7607122659683228,0.3027207553386688,0.277280330657959,293.37969970703125,297.1499938964844,293.1499938964844,0.1687722504138946,-3657.427978515625,304.18133544921875,0.7137014269828796,0.2458143532276153,0.2386329174041748,293.22314453125,297.1499938964844,293.1499938964844,0.4935043156147003,-6311.32421875,304.1755676269531,0.9484992027282716,0.5865207314491272,0.4119769632816314,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368834495544,-10187.130859375,304.2070617675781,0.9990000128746032,0.8135641813278198,0.663356363773346,293.19976806640625,297.1499938964844,293.1499938964844,0.0525663904845714,-7147.87158203125,304.1566467285156,0.5160532593727112,0.0987406745553016,0.4672795236110687,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076373815536499,0.5194087624549866,0.5194087624549866,1.0,1.0,-2.471203327178955,0.9200157523155212,1.551187515258789,0.364751249551773,0.0,0.0,0.7542885541915894,157.5896759033203,181.0,-86.68623352050781,-30465.037109375,1521.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524747252464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307714700698853,1.4307923316955566,-2.0910578314214945e-05,0.0,0.0007636662339791,0.0,0.0,377.595947265625,0.0,0.0,0.0,0.8185714483261108,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173611372709274,-4249.31787109375,304.1800231933594,0.7607122659683228,0.3027207553386688,0.277280330657959,293.37969970703125,297.1499938964844,293.1499938964844,0.1687722504138946,-3657.427978515625,304.18133544921875,0.7137014269828796,0.2458143532276153,0.2386329174041748,293.22314453125,297.1499938964844,293.1499938964844,0.4935043156147003,-6311.32421875,304.1755676269531,0.9484992027282716,0.5865207314491272,0.4119769632816314,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368834495544,-10187.130859375,304.2070617675781,0.9990000128746032,0.8135641813278198,0.663356363773346,293.19976806640625,297.1499938964844,293.1499938964844,0.0525663904845714,-7147.87158203125,304.1566467285156,0.5160532593727112,0.0987406745553016,0.4672795236110687,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076373815536499,0.5194087624549866,0.5194087624549866,1.0,1.0,-2.471203327178955,0.9200157523155212,1.551187515258789,0.364751249551773,0.0,0.0,0.7542885541915894,157.5896759033203,181.0,-86.68623352050781,-30465.037109375,1521.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524747252464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307714700698853,1.4307923316955566,-2.0910578314214945e-05,0.0,0.0007636662339791,0.0,0.0,377.595947265625,0.0,0.0,0.0,0.8185714483261108,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.215110570192337,-4217.9423828125,304.173828125,0.748041033744812,0.2973110675811767,0.2727823555469513,293.38330078125,297.1499938964844,293.1499938964844,0.1653405427932739,-3601.024169921875,304.1766662597656,0.6989365816116333,0.2392702549695968,0.2328333854675293,293.2263488769531,297.1499938964844,293.1499938964844,0.4959934949874878,-6342.3095703125,304.1629943847656,0.9345273375511168,0.5840226411819458,0.4105165004730224,293.09039306640625,297.1499938964844,293.1499938964844,0.6484195590019226,-10599.6474609375,304.14068603515625,0.9990000128746032,0.8101282119750977,0.6873114705085754,293.20172119140625,297.1499938964844,293.1499938964844,0.0522746704518795,-7131.67919921875,304.1549377441406,0.5069584250450134,0.097086451947689,0.4618991017341614,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148652791976929,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.479384660720825,0.9265657067298888,1.5528188943862915,0.3693550825119018,0.0,0.0,0.7315764427185059,166.49923706054688,199.0,-142.59188842773438,-30233.216796875,1569.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.41796875,36000.0,0.0,0.0,0.7393320202827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341217041015625,1.3341407775878906,-1.916100882226601e-05,0.0,0.0007503280066885,0.0,0.0,317.9796142578125,0.0,0.0,0.0,0.7753524780273438,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.215110570192337,-4217.9423828125,304.173828125,0.748041033744812,0.2973110675811767,0.2727823555469513,293.38330078125,297.1499938964844,293.1499938964844,0.1653405427932739,-3601.024169921875,304.1766662597656,0.6989365816116333,0.2392702549695968,0.2328333854675293,293.2263488769531,297.1499938964844,293.1499938964844,0.4959934949874878,-6342.3095703125,304.1629943847656,0.9345273375511168,0.5840226411819458,0.4105165004730224,293.09039306640625,297.1499938964844,293.1499938964844,0.6484195590019226,-10599.6474609375,304.14068603515625,0.9990000128746032,0.8101282119750977,0.6873114705085754,293.20172119140625,297.1499938964844,293.1499938964844,0.0522746704518795,-7131.67919921875,304.1549377441406,0.5069584250450134,0.097086451947689,0.4618991017341614,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148652791976929,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.479384660720825,0.9265657067298888,1.5528188943862915,0.3693550825119018,0.0,0.0,0.7315764427185059,166.49923706054688,199.0,-142.59188842773438,-30233.216796875,1569.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.41796875,36000.0,0.0,0.0,0.7393320202827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341217041015625,1.3341407775878906,-1.916100882226601e-05,0.0,0.0007503280066885,0.0,0.0,317.9796142578125,0.0,0.0,0.0,0.7753524780273438,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548869371414,-4180.68505859375,304.1701965332031,0.7339740991592407,0.2918138802051544,0.2683222889900207,293.3870849609375,297.1499938964844,293.1499938964844,0.1616106778383255,-3538.302490234375,304.1740417480469,0.6818739175796509,0.2325890809297561,0.2270256578922271,293.2298583984375,297.1499938964844,293.1499938964844,0.4979982376098633,-6366.12060546875,304.15545654296875,0.9173640608787536,0.5813773274421692,0.4090546369552612,293.1470642089844,297.1499938964844,293.1499938964844,0.6856164336204529,-11115.5673828125,304.0820617675781,0.9990000128746032,0.8002017140388489,0.7183520197868347,293.2053527832031,297.1499938964844,293.1499938964844,0.0516486354172229,-7086.03564453125,304.15435791015625,0.4963535666465759,0.0950435027480125,0.4553489983081817,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248968005180359,0.5230464339256287,0.5230464339256287,1.0,1.0,-2.494711399078369,0.935516595840454,1.5591946840286257,0.3748100399971008,0.0,0.0,0.7215456366539001,178.65957641601562,202.0,-138.02691650390625,-30203.705078125,1642.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.5078125,36000.0,0.0,0.0,0.7262788414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846794128417969,1.284697651863098,-1.826802508730907e-05,0.0,0.0007370806997641,0.0,0.0,289.753662109375,0.0,0.0,0.0,0.7533612251281738,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548869371414,-4180.68505859375,304.1701965332031,0.7339740991592407,0.2918138802051544,0.2683222889900207,293.3870849609375,297.1499938964844,293.1499938964844,0.1616106778383255,-3538.302490234375,304.1740417480469,0.6818739175796509,0.2325890809297561,0.2270256578922271,293.2298583984375,297.1499938964844,293.1499938964844,0.4979982376098633,-6366.12060546875,304.15545654296875,0.9173640608787536,0.5813773274421692,0.4090546369552612,293.1470642089844,297.1499938964844,293.1499938964844,0.6856164336204529,-11115.5673828125,304.0820617675781,0.9990000128746032,0.8002017140388489,0.7183520197868347,293.2053527832031,297.1499938964844,293.1499938964844,0.0516486354172229,-7086.03564453125,304.15435791015625,0.4963535666465759,0.0950435027480125,0.4553489983081817,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248968005180359,0.5230464339256287,0.5230464339256287,1.0,1.0,-2.494711399078369,0.935516595840454,1.5591946840286257,0.3748100399971008,0.0,0.0,0.7215456366539001,178.65957641601562,202.0,-138.02691650390625,-30203.705078125,1642.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.5078125,36000.0,0.0,0.0,0.7262788414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846794128417969,1.284697651863098,-1.826802508730907e-05,0.0,0.0007370806997641,0.0,0.0,289.753662109375,0.0,0.0,0.0,0.7533612251281738,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110010087490081,-4157.21875,304.1693725585937,0.7279871702194214,0.2890665829181671,0.2660467624664306,293.388916015625,297.1499938964844,293.1499938964844,0.1595042496919632,-3502.178955078125,304.1734924316406,0.6743670701980591,0.229227989912033,0.2240547984838485,293.23162841796875,297.1499938964844,293.1499938964844,0.4984667003154754,-6371.75244140625,304.15362548828125,0.9104604721069336,0.580016553401947,0.408265471458435,293.1824645996094,297.1499938964844,293.1499938964844,0.7021152377128601,-11336.533203125,304.0645751953125,0.9990000128746032,0.7932935953140259,0.7314379215240479,293.2073974609375,297.1499938964844,293.1499938964844,0.0511364825069904,-7045.7431640625,304.1545104980469,0.4916676580905914,0.0939416736364364,0.4514180123806,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284753441810608,0.523979902267456,0.523979902267456,1.0,1.0,-2.4984707832336426,0.9384626746177672,1.56000816822052,0.3770484328269958,0.0,0.0,0.719545841217041,183.85975646972656,202.0,-120.00387573242188,-30194.787109375,1669.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.69921875,36000.0,0.0,0.0,0.7153534889221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728747129440308,1.2728928327560425,-1.804515704861842e-05,0.0,0.0007259928388521,0.0,0.0,283.1236572265625,0.0,0.0,0.0,0.7480844259262085,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092900276184082,-4131.01611328125,304.1689453125,0.7226279973983765,0.2863329946994781,0.2637609839439392,293.3906555175781,297.1499938964844,293.1499938964844,0.1572619974613189,-3463.35595703125,304.1733093261719,0.6676079034805298,0.2258628159761428,0.2210572361946106,293.2334289550781,297.1499938964844,293.1499938964844,0.4985815584659576,-6373.41455078125,304.1527709960937,0.9047957062721252,0.578630268573761,0.4074446856975555,293.2184143066406,297.1499938964844,293.1499938964844,0.7166622281074524,-11527.296875,304.0537414550781,0.9990000128746032,0.7858226299285889,0.7426271438598633,293.2093200683594,297.1499938964844,293.1499938964844,0.0505372174084186,-6997.78271484375,304.15478515625,0.4873923063278198,0.0928360298275947,0.4472880065441131,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314408540725708,0.5250362157821655,0.5250362157821655,1.0,1.0,-2.499597311019897,0.9404746294021606,1.5591226816177368,0.3788469731807709,0.0,0.0,0.7186135649681091,188.3178558349609,205.0,-104.64605712890624,-30141.67578125,1689.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.1328125,36000.0,0.0,0.0,0.7089959979057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656614780426023,1.2656794786453247,-1.7908507288666442e-05,0.0,0.0007195408106781,0.0,0.0,279.10955810546875,0.0,0.0,0.0,0.7448632121086121,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052623480558395,-4067.85986328125,304.16943359375,0.7101159691810608,0.2809856235980987,0.2593818604946136,293.39337158203125,297.1499938964844,293.1499938964844,0.1523296535015106,-3376.449462890625,304.1737976074219,0.6531566977500916,0.219215452671051,0.2152221053838729,293.2367248535156,297.1499938964844,293.1499938964844,0.4970987439155578,-6357.87939453125,304.15447998046875,0.8921147584915161,0.5758467316627502,0.405868649482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7148371934890747,-11473.5166015625,304.0899353027344,0.9884740114212036,0.7736674547195435,0.7360811233520508,293.21209716796875,297.1499938964844,293.1499938964844,0.0492579564452171,-6892.77783203125,304.15533447265625,0.4775498211383819,0.0907690525054931,0.4399854838848114,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344583988189697,0.5281976461410522,0.5281976461410522,1.0,1.0,-2.468848705291748,0.9317194223403932,1.537129282951355,0.3773068189620971,0.0,0.0,0.7153191566467285,198.6924285888672,208.0,-38.71192932128906,-29811.73046875,1691.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.75,36000.0,0.0,0.0,0.6972739696502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579195499420166,1.2579373121261597,-1.777756551746279e-05,0.0,0.0007076444453559,0.0,0.0,275.016357421875,0.0,0.0,0.0,0.7411882877349854,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052623480558395,-4067.85986328125,304.16943359375,0.7101159691810608,0.2809856235980987,0.2593818604946136,293.39337158203125,297.1499938964844,293.1499938964844,0.1523296535015106,-3376.449462890625,304.1737976074219,0.6531566977500916,0.219215452671051,0.2152221053838729,293.2367248535156,297.1499938964844,293.1499938964844,0.4970987439155578,-6357.87939453125,304.15447998046875,0.8921147584915161,0.5758467316627502,0.405868649482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7148371934890747,-11473.5166015625,304.0899353027344,0.9884740114212036,0.7736674547195435,0.7360811233520508,293.21209716796875,297.1499938964844,293.1499938964844,0.0492579564452171,-6892.77783203125,304.15533447265625,0.4775498211383819,0.0907690525054931,0.4399854838848114,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344583988189697,0.5281976461410522,0.5281976461410522,1.0,1.0,-2.468848705291748,0.9317194223403932,1.537129282951355,0.3773068189620971,0.0,0.0,0.7153191566467285,198.6924285888672,208.0,-38.71192932128906,-29811.73046875,1691.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.75,36000.0,0.0,0.0,0.6972739696502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579195499420166,1.2579373121261597,-1.777756551746279e-05,0.0,0.0007076444453559,0.0,0.0,275.016357421875,0.0,0.0,0.0,0.7411882877349854,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009726017713546,-4000.091796875,304.17010498046875,0.6995307207107544,0.2756325006484985,0.2548954486846924,293.3961181640625,297.1499938964844,293.1499938964844,0.147154688835144,-3284.408935546875,304.17449951171875,0.6417669653892517,0.2124924957752227,0.2092193514108657,293.24053955078125,297.1499938964844,293.1499938964844,0.494878202676773,-6334.740234375,304.1566772460937,0.8830975294113159,0.5728764533996582,0.404081791639328,293.28839111328125,297.1499938964844,293.1499938964844,0.7103230357170105,-11394.8369140625,304.1170349121094,0.9786604642868042,0.7667479515075684,0.7290728688240051,293.2145690917969,297.1499938964844,293.1499938964844,0.0478307679295539,-6775.4609375,304.15594482421875,0.4683377742767334,0.0886962637305259,0.4322186112403869,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353828072547913,0.5313805937767029,0.5313805937767029,1.0,1.0,-2.4363462924957275,0.9221869111061096,1.5141594409942627,0.374970406293869,0.0,0.0,0.7113851308822632,205.8717803955078,211.0,-19.09436798095703,-29411.193359375,1676.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827087402344,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813689470291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24386727809906,1.2438849210739136,-1.756713754730299e-05,0.0,0.000691502878908,0.0,0.0,267.9830017089844,0.0,0.0,0.0,0.7351472973823547,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009726017713546,-4000.091796875,304.17010498046875,0.6995307207107544,0.2756325006484985,0.2548954486846924,293.3961181640625,297.1499938964844,293.1499938964844,0.147154688835144,-3284.408935546875,304.17449951171875,0.6417669653892517,0.2124924957752227,0.2092193514108657,293.24053955078125,297.1499938964844,293.1499938964844,0.494878202676773,-6334.740234375,304.1566772460937,0.8830975294113159,0.5728764533996582,0.404081791639328,293.28839111328125,297.1499938964844,293.1499938964844,0.7103230357170105,-11394.8369140625,304.1170349121094,0.9786604642868042,0.7667479515075684,0.7290728688240051,293.2145690917969,297.1499938964844,293.1499938964844,0.0478307679295539,-6775.4609375,304.15594482421875,0.4683377742767334,0.0886962637305259,0.4322186112403869,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353828072547913,0.5313805937767029,0.5313805937767029,1.0,1.0,-2.4363462924957275,0.9221869111061096,1.5141594409942627,0.374970406293869,0.0,0.0,0.7113851308822632,205.8717803955078,211.0,-19.09436798095703,-29411.193359375,1676.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827087402344,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813689470291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24386727809906,1.2438849210739136,-1.756713754730299e-05,0.0,0.000691502878908,0.0,0.0,267.9830017089844,0.0,0.0,0.0,0.7351472973823547,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968861222267151,-3935.505615234375,304.170166015625,0.6908553838729858,0.2705454528331756,0.25048828125,293.3975830078125,297.1499938964844,293.1499938964844,0.1420929133892059,-3193.911865234375,304.1747436523437,0.6323174238204956,0.2059521228075027,0.2032156586647033,293.2432861328125,297.1499938964844,293.1499938964844,0.4928355813026428,-6313.8701171875,304.1578063964844,0.8764550089836121,0.5700253248214722,0.4022491872310638,293.2962646484375,297.1499938964844,293.1499938964844,0.7074261903762817,-11345.8193359375,304.13262939453125,0.9712686538696288,0.7616323232650757,0.7242263555526733,293.2155456542969,297.1499938964844,293.1499938964844,0.0464812777936458,-6665.578125,304.1561889648437,0.459244966506958,0.0868567526340484,0.4247096180915832,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353487133979797,0.5344423055648804,0.5344423055648804,1.0,1.0,-2.406790971755981,0.9136107563972472,1.4931800365447998,0.3729201257228851,0.0,0.0,0.7098222374916077,210.93231201171875,214.0,-21.157377243041992,-29008.634765625,1657.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698476076126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353311777114868,1.2353485822677612,-1.742392123560421e-05,0.0,0.0006798101239837,0.0,0.0,263.59051513671875,0.0,0.0,0.0,0.7314632534980774,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968861222267151,-3935.505615234375,304.170166015625,0.6908553838729858,0.2705454528331756,0.25048828125,293.3975830078125,297.1499938964844,293.1499938964844,0.1420929133892059,-3193.911865234375,304.1747436523437,0.6323174238204956,0.2059521228075027,0.2032156586647033,293.2432861328125,297.1499938964844,293.1499938964844,0.4928355813026428,-6313.8701171875,304.1578063964844,0.8764550089836121,0.5700253248214722,0.4022491872310638,293.2962646484375,297.1499938964844,293.1499938964844,0.7074261903762817,-11345.8193359375,304.13262939453125,0.9712686538696288,0.7616323232650757,0.7242263555526733,293.2155456542969,297.1499938964844,293.1499938964844,0.0464812777936458,-6665.578125,304.1561889648437,0.459244966506958,0.0868567526340484,0.4247096180915832,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353487133979797,0.5344423055648804,0.5344423055648804,1.0,1.0,-2.406790971755981,0.9136107563972472,1.4931800365447998,0.3729201257228851,0.0,0.0,0.7098222374916077,210.93231201171875,214.0,-21.157377243041992,-29008.634765625,1657.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698476076126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353311777114868,1.2353485822677612,-1.742392123560421e-05,0.0,0.0006798101239837,0.0,0.0,263.59051513671875,0.0,0.0,0.0,0.7314632534980774,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929995417594909,-3873.85302734375,304.169921875,0.6834744811058044,0.2657633125782013,0.2463274747133255,293.3975524902344,297.1499938964844,293.1499938964844,0.137211874127388,-3106.009765625,304.17462158203125,0.6240004301071167,0.1996859312057495,0.1974311619997024,293.24481201171875,297.1499938964844,293.1499938964844,0.4907994866371155,-6293.1923828125,304.1585998535156,0.8712272047996521,0.5673483610153198,0.4005145132541656,293.2998352050781,297.1499938964844,293.1499938964844,0.7046191096305847,-11302.2626953125,304.1429748535156,0.9651983380317688,0.757196843624115,0.72016441822052,293.2149658203125,297.1499938964844,293.1499938964844,0.0453332997858524,-6572.5244140625,304.1560363769531,0.4518333673477173,0.0853114873170852,0.4183753728866577,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349288582801819,0.5374131798744202,0.5374131798744202,1.0,1.0,-2.380267858505249,0.9060922265052797,1.4741755723953247,0.3712475895881653,0.0,0.0,0.7099934220314026,214.7964782714844,217.0,-18.39877891540528,-28663.626953125,1637.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.761474609375,313.20819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594221591949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338361740112305,1.233853459358215,-1.7387887055519968e-05,0.0,0.0006692296592518,0.0,0.0,262.7030029296875,0.0,0.0,0.0,0.7307814359664917,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929995417594909,-3873.85302734375,304.169921875,0.6834744811058044,0.2657633125782013,0.2463274747133255,293.3975524902344,297.1499938964844,293.1499938964844,0.137211874127388,-3106.009765625,304.17462158203125,0.6240004301071167,0.1996859312057495,0.1974311619997024,293.24481201171875,297.1499938964844,293.1499938964844,0.4907994866371155,-6293.1923828125,304.1585998535156,0.8712272047996521,0.5673483610153198,0.4005145132541656,293.2998352050781,297.1499938964844,293.1499938964844,0.7046191096305847,-11302.2626953125,304.1429748535156,0.9651983380317688,0.757196843624115,0.72016441822052,293.2149658203125,297.1499938964844,293.1499938964844,0.0453332997858524,-6572.5244140625,304.1560363769531,0.4518333673477173,0.0853114873170852,0.4183753728866577,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349288582801819,0.5374131798744202,0.5374131798744202,1.0,1.0,-2.380267858505249,0.9060922265052797,1.4741755723953247,0.3712475895881653,0.0,0.0,0.7099934220314026,214.7964782714844,217.0,-18.39877891540528,-28663.626953125,1637.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.761474609375,313.20819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594221591949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338361740112305,1.233853459358215,-1.7387887055519968e-05,0.0,0.0006692296592518,0.0,0.0,262.7030029296875,0.0,0.0,0.0,0.7307814359664917,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911098361015319,-3843.779052734375,304.16973876953125,0.6800666451454163,0.2634507417678833,0.2443148344755172,293.3971862792969,297.1499938964844,293.1499938964844,0.1348256766796112,-3062.789306640625,304.17449951171875,0.6199960112571716,0.196624144911766,0.1946033090353012,293.245361328125,297.1499938964844,293.1499938964844,0.4897635877132416,-6282.6953125,304.1589050292969,0.8688991665840149,0.5660417675971985,0.3996666669845581,293.3009033203125,297.1499938964844,293.1499938964844,0.7031353712081909,-11280.5068359375,304.1469421386719,0.9624068737030028,0.755088746547699,0.7182543277740479,293.21435546875,297.1499938964844,293.1499938964844,0.0448119156062603,-6530.3486328125,304.1558837890625,0.4486143589019775,0.0846079513430595,0.4155187308788299,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346588492393494,0.5388801097869873,0.5388801097869873,1.0,1.0,-2.3677074909210205,0.9025670886039734,1.4651403427124023,0.3704878389835357,0.0,0.0,0.7105752825737,216.49659729003903,217.0,-16.84786033630371,-28502.4296875,1627.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6416015625,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498410701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347737550735474,1.2347911596298218,-1.739652725518681e-05,0.0,0.0006595061277039,0.0,0.0,263.1031799316406,0.0,0.0,0.0,0.7311879396438599,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893000155687332,-3814.9931640625,304.16943359375,0.676787257194519,0.2611809074878692,0.2423388212919235,293.3966369628906,297.1499938964844,293.1499938964844,0.1325044333934784,-3020.650390625,304.1742553710937,0.6159753203392029,0.1935992985963821,0.1918091028928756,293.24578857421875,297.1499938964844,293.1499938964844,0.4888395071029663,-6273.45263671875,304.1589660644531,0.8666903972625732,0.5647496581077576,0.3988268971443176,293.3016662597656,297.1499938964844,293.1499938964844,0.7017627358436584,-11260.8818359375,304.14996337890625,0.9597046375274658,0.753024697303772,0.7163883447647095,293.213623046875,297.1499938964844,293.1499938964844,0.0443309023976326,-6491.68994140625,304.1557006835937,0.4456163048744201,0.0839360877871513,0.4128060042858124,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343734622001648,0.540340781211853,0.540340781211853,1.0,1.0,-2.3554670810699463,0.899144172668457,1.4563229084014893,0.3697567284107208,0.0,0.0,0.7118678092956543,218.1083526611328,220.0,-21.255352020263672,-28322.0859375,1617.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808654785156,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447837948799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236930251121521,1.2369476556777954,-1.7422353266738355e-05,0.0,0.0006543736089952,0.0,0.0,264.0917663574219,0.0,0.0,0.0,0.7321606874465942,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836693525314,-3758.8837890625,304.1688232421875,0.6705325245857239,0.25675830245018,0.2384886294603347,293.3951721191406,297.1499938964844,293.1499938964844,0.1279543191194534,-2937.572509765625,304.1737670898437,0.60760897397995,0.1876454502344131,0.1863087862730026,293.2463684082031,297.1499938964844,293.1499938964844,0.4870188534259796,-6255.2255859375,304.1590270996094,0.8625292778015137,0.5622045397758484,0.3971707820892334,293.3025817871094,297.1499938964844,293.1499938964844,0.6989439129829407,-11221.8037109375,304.1546630859375,0.9544706344604492,0.748999834060669,0.7127566337585449,293.2119445800781,297.1499938964844,293.1499938964844,0.0434287264943122,-6419.3193359375,304.1553039550781,0.4401226043701172,0.0826645568013191,0.4077076017856598,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337971448898315,0.5432525873184204,0.5432525873184204,1.0,1.0,-2.331756830215454,0.8925386071205139,1.439218282699585,0.3683544397354126,0.0,0.0,0.7163923382759094,221.167724609375,223.0,-20.31357765197754,-28008.7578125,1598.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358089447021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484599351882937,1.2484774589538574,-1.7577087419340387e-05,0.0,0.0006452652742154,0.0,0.0,269.6041564941406,0.0,0.0,0.0,0.7371905446052551,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836693525314,-3758.8837890625,304.1688232421875,0.6705325245857239,0.25675830245018,0.2384886294603347,293.3951721191406,297.1499938964844,293.1499938964844,0.1279543191194534,-2937.572509765625,304.1737670898437,0.60760897397995,0.1876454502344131,0.1863087862730026,293.2463684082031,297.1499938964844,293.1499938964844,0.4870188534259796,-6255.2255859375,304.1590270996094,0.8625292778015137,0.5622045397758484,0.3971707820892334,293.3025817871094,297.1499938964844,293.1499938964844,0.6989439129829407,-11221.8037109375,304.1546630859375,0.9544706344604492,0.748999834060669,0.7127566337585449,293.2119445800781,297.1499938964844,293.1499938964844,0.0434287264943122,-6419.3193359375,304.1553039550781,0.4401226043701172,0.0826645568013191,0.4077076017856598,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337971448898315,0.5432525873184204,0.5432525873184204,1.0,1.0,-2.331756830215454,0.8925386071205139,1.439218282699585,0.3683544397354126,0.0,0.0,0.7163923382759094,221.167724609375,223.0,-20.31357765197754,-28008.7578125,1598.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358089447021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484599351882937,1.2484774589538574,-1.7577087419340387e-05,0.0,0.0006452652742154,0.0,0.0,269.6041564941406,0.0,0.0,0.0,0.7371905446052551,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822905838489532,-3702.765625,304.1683654785156,0.6645981669425964,0.2524749040603637,0.2347610145807266,293.39337158203125,297.1499938964844,293.1499938964844,0.1234459206461906,-2854.48974609375,304.17333984375,0.5989757180213928,0.1818014234304428,0.1809100806713104,293.2467346191406,297.1499938964844,293.1499938964844,0.4849518537521362,-6234.3251953125,304.15948486328125,0.8585979342460632,0.5596904754638672,0.3955350518226623,293.30291748046875,297.1499938964844,293.1499938964844,0.6956598162651062,-11177.6435546875,304.1585388183594,0.9493568539619446,0.7450612187385559,0.7092107534408569,293.2101135253906,297.1499938964844,293.1499938964844,0.0425523072481155,-6348.70751953125,304.1549987792969,0.4351305067539215,0.0814639627933502,0.4029310941696167,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332511067390442,0.5461658239364624,0.5461658239364624,1.0,1.0,-2.308830976486206,0.8861702084541321,1.4226608276367188,0.3670019805431366,0.0,0.0,0.7217000722885132,224.1142120361328,226.0,-14.884994506835938,-27719.505859375,1580.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.078125,36000.0,0.0,0.0,0.6234751343727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263929843902588,1.263947606086731,-1.7804324670578353e-05,0.0,0.0006327479495666,0.0,0.0,277.3329162597656,0.0,0.0,0.0,0.7439814805984497,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822905838489532,-3702.765625,304.1683654785156,0.6645981669425964,0.2524749040603637,0.2347610145807266,293.39337158203125,297.1499938964844,293.1499938964844,0.1234459206461906,-2854.48974609375,304.17333984375,0.5989757180213928,0.1818014234304428,0.1809100806713104,293.2467346191406,297.1499938964844,293.1499938964844,0.4849518537521362,-6234.3251953125,304.15948486328125,0.8585979342460632,0.5596904754638672,0.3955350518226623,293.30291748046875,297.1499938964844,293.1499938964844,0.6956598162651062,-11177.6435546875,304.1585388183594,0.9493568539619446,0.7450612187385559,0.7092107534408569,293.2101135253906,297.1499938964844,293.1499938964844,0.0425523072481155,-6348.70751953125,304.1549987792969,0.4351305067539215,0.0814639627933502,0.4029310941696167,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332511067390442,0.5461658239364624,0.5461658239364624,1.0,1.0,-2.308830976486206,0.8861702084541321,1.4226608276367188,0.3670019805431366,0.0,0.0,0.7217000722885132,224.1142120361328,226.0,-14.884994506835938,-27719.505859375,1580.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.078125,36000.0,0.0,0.0,0.6234751343727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263929843902588,1.263947606086731,-1.7804324670578353e-05,0.0,0.0006327479495666,0.0,0.0,277.3329162597656,0.0,0.0,0.0,0.7439814805984497,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930611848831,-3649.7041015625,304.1677551269531,0.6589376330375671,0.2483213543891906,0.2311475723981857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190932691097259,-2773.75341796875,304.1728210449219,0.5901525616645813,0.1760560870170593,0.1756025850772857,293.24688720703125,297.1499938964844,293.1499938964844,0.4830968081951141,-6215.78955078125,304.1593933105469,0.8548319935798645,0.5572077631950378,0.3939172923564911,293.3028869628906,297.1499938964844,293.1499938964844,0.6925749778747559,-11137.2470703125,304.1607971191406,0.9443129897117616,0.7411971688270569,0.705730676651001,293.2082824707031,297.1499938964844,293.1499938964844,0.0417462475597858,-6284.193359375,304.1546630859375,0.4305300116539001,0.0803171843290329,0.3983968794345855,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327568054199219,0.5490896105766296,0.5490896105766296,1.0,1.0,-2.28654408454895,0.8799909353256226,1.406553030014038,0.3656821250915527,0.0,0.0,0.7291368246078491,227.010498046875,229.0,-19.0788631439209,-27410.65625,1563.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162200570106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284121870994568,1.2841399908065796,-1.810209869290702e-05,0.0,0.0006253850297071,0.0,0.0,287.6297302246094,0.0,0.0,0.0,0.7529457807540894,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930611848831,-3649.7041015625,304.1677551269531,0.6589376330375671,0.2483213543891906,0.2311475723981857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190932691097259,-2773.75341796875,304.1728210449219,0.5901525616645813,0.1760560870170593,0.1756025850772857,293.24688720703125,297.1499938964844,293.1499938964844,0.4830968081951141,-6215.78955078125,304.1593933105469,0.8548319935798645,0.5572077631950378,0.3939172923564911,293.3028869628906,297.1499938964844,293.1499938964844,0.6925749778747559,-11137.2470703125,304.1607971191406,0.9443129897117616,0.7411971688270569,0.705730676651001,293.2082824707031,297.1499938964844,293.1499938964844,0.0417462475597858,-6284.193359375,304.1546630859375,0.4305300116539001,0.0803171843290329,0.3983968794345855,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327568054199219,0.5490896105766296,0.5490896105766296,1.0,1.0,-2.28654408454895,0.8799909353256226,1.406553030014038,0.3656821250915527,0.0,0.0,0.7291368246078491,227.010498046875,229.0,-19.0788631439209,-27410.65625,1563.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162200570106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284121870994568,1.2841399908065796,-1.810209869290702e-05,0.0,0.0006253850297071,0.0,0.0,287.6297302246094,0.0,0.0,0.0,0.7529457807540894,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757138222455978,-3596.565185546875,304.16729736328125,0.6535323858261108,0.2442928701639175,0.2276456505060196,293.3890075683594,297.1499938964844,293.1499938964844,0.1147770136594772,-2692.924072265625,304.17242431640625,0.5811577439308167,0.170405164361,0.1703828424215316,293.24688720703125,297.1499938964844,293.1499938964844,0.4810099005699157,-6194.68115234375,304.1597595214844,0.8512029051780701,0.5547540783882141,0.3923201560974121,293.3025207519531,297.1499938964844,293.1499938964844,0.6891101598739624,-11092.19140625,304.1629638671875,0.9393308162689208,0.7373976111412048,0.7023141980171204,293.2064208984375,297.1499938964844,293.1499938964844,0.0409458987414836,-6219.73486328125,304.1544494628906,0.4262632429599762,0.0792160406708717,0.394067108631134,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323247313499451,0.5520285964012146,0.5520285964012146,1.0,1.0,-2.264843463897705,0.8739860653877258,1.390857458114624,0.3643920421600342,0.0,0.0,0.737449049949646,229.8855133056641,232.0,-12.839883804321287,-27141.896484375,1546.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104682087898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094549179077148,1.3094733953475952,-1.8492404706194066e-05,0.0,0.0006195476162247,0.0,0.0,301.0623474121094,0.0,0.0,0.0,0.7641576528549194,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757138222455978,-3596.565185546875,304.16729736328125,0.6535323858261108,0.2442928701639175,0.2276456505060196,293.3890075683594,297.1499938964844,293.1499938964844,0.1147770136594772,-2692.924072265625,304.17242431640625,0.5811577439308167,0.170405164361,0.1703828424215316,293.24688720703125,297.1499938964844,293.1499938964844,0.4810099005699157,-6194.68115234375,304.1597595214844,0.8512029051780701,0.5547540783882141,0.3923201560974121,293.3025207519531,297.1499938964844,293.1499938964844,0.6891101598739624,-11092.19140625,304.1629638671875,0.9393308162689208,0.7373976111412048,0.7023141980171204,293.2064208984375,297.1499938964844,293.1499938964844,0.0409458987414836,-6219.73486328125,304.1544494628906,0.4262632429599762,0.0792160406708717,0.394067108631134,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323247313499451,0.5520285964012146,0.5520285964012146,1.0,1.0,-2.264843463897705,0.8739860653877258,1.390857458114624,0.3643920421600342,0.0,0.0,0.737449049949646,229.8855133056641,232.0,-12.839883804321287,-27141.896484375,1546.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104682087898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094549179077148,1.3094733953475952,-1.8492404706194066e-05,0.0,0.0006195476162247,0.0,0.0,301.0623474121094,0.0,0.0,0.0,0.7641576528549194,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740859448909759,-3570.0615234375,304.1671142578125,0.6509203314781189,0.2423240691423416,0.2259351909160614,293.3878173828125,297.1499938964844,293.1499938964844,0.1126371696591377,-2652.570556640625,304.1722412109375,0.576606273651123,0.1676142960786819,0.1678052097558975,293.246826171875,297.1499938964844,293.1499938964844,0.4798871278762817,-6183.2724609375,304.1600036621094,0.8494313359260559,0.5535352826118469,0.391526997089386,293.30224609375,297.1499938964844,293.1499938964844,0.687249481678009,-11068.1171875,304.1640014648437,0.9368603825569152,0.7355163097381592,0.7006233930587769,293.2055053710937,297.1499938964844,293.1499938964844,0.0405486263334751,-6187.60791015625,304.15435791015625,0.4242414832115173,0.0786808729171752,0.3919715285301208,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321328639984131,0.5535052418708801,0.5535052418708801,1.0,1.0,-2.254191637039185,0.8710418939590454,1.3831497430801392,0.3637559115886688,0.0,0.0,0.7416589856147766,231.32086181640625,232.0,-9.338237762451172,-27014.861328125,1539.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03125,36000.0,0.0,0.0,0.6032909154891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225306272506714,1.3225493431091309,-1.8699836800806224e-05,0.0,0.0006122636259533,0.0,0.0,308.2088317871094,0.0,0.0,0.0,0.769984245300293,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725164651870727,-3544.513427734375,304.1668395996094,0.6483656764030457,0.2403841167688369,0.2242502719163894,293.3865661621094,297.1499938964844,293.1499938964844,0.1105420961976051,-2612.945068359375,304.1719970703125,0.5720254182815552,0.1648453772068023,0.1652479469776153,293.24676513671875,297.1499938964844,293.1499938964844,0.4788495302200317,-6172.82568359375,304.1600646972656,0.8476862907409668,0.5523226261138916,0.3907373547554016,293.30194091796875,297.1499938964844,293.1499938964844,0.6854957938194275,-11045.6787109375,304.16461181640625,0.9344056248664856,0.7336477041244507,0.6989432573318481,293.2046203613281,297.1499938964844,293.1499938964844,0.0401698537170887,-6157.12744140625,304.1542663574219,0.4222875833511352,0.0781549587845802,0.3899174630641937,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319563746452332,0.5549870729446411,0.5549870729446411,1.0,1.0,-2.243661880493164,0.8681330680847168,1.3755288124084473,0.3631242215633392,0.0,0.0,0.7462651133537292,232.75592041015625,220.0,-12.253426551818848,-26866.177734375,1531.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.6953125,36000.0,0.0,0.0,0.6006438732147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358392715454102,1.3358581066131592,-1.8912563973572105e-05,0.0,0.0006095772259868,0.0,0.0,315.6031494140625,0.0,0.0,0.0,0.7759653925895691,4.0,0.0,1.0
