time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.169251874089241,-3491.0703125,304.16668701171875,0.6464303731918335,0.2366502583026886,0.2207614630460739,293.3837585449219,297.1499938964844,293.1499938964844,0.1062365844845771,-2530.898681640625,304.1718444824219,0.5660272836685181,0.1594201475381851,0.1599809527397155,293.2463073730469,297.1499938964844,293.1499938964844,0.4765044748783111,-6148.9599609375,304.1606750488281,0.8482741117477417,0.5499655604362488,0.389014720916748,293.30096435546875,297.1499938964844,293.1499938964844,0.6816719770431519,-10996.560546875,304.1661682128906,0.9349509477615356,0.7299943566322327,0.6954059600830078,293.2026062011719,297.1499938964844,293.1499938964844,0.0392319969832897,-6081.2216796875,304.1544189453125,0.4210246503353119,0.0771767795085907,0.3849127292633056,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271003842353821,0.5580388307571411,0.5580388307571411,1.0,1.0,-2.2208168506622314,0.861548125743866,1.3592686653137207,0.3615017831325531,0.0,0.0,0.7563281655311584,229.4774627685547,208.0,-7.349653244018555,-26593.068359375,1490.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.5963426232337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662936687469482,1.3663129806518557,-1.9403227270231586e-05,0.0,0.0006052119424566,0.0,0.0,332.9595947265625,0.0,0.0,0.0,0.7896262407302856,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.169251874089241,-3491.0703125,304.16668701171875,0.6464303731918335,0.2366502583026886,0.2207614630460739,293.3837585449219,297.1499938964844,293.1499938964844,0.1062365844845771,-2530.898681640625,304.1718444824219,0.5660272836685181,0.1594201475381851,0.1599809527397155,293.2463073730469,297.1499938964844,293.1499938964844,0.4765044748783111,-6148.9599609375,304.1606750488281,0.8482741117477417,0.5499655604362488,0.389014720916748,293.30096435546875,297.1499938964844,293.1499938964844,0.6816719770431519,-10996.560546875,304.1661682128906,0.9349509477615356,0.7299943566322327,0.6954059600830078,293.2026062011719,297.1499938964844,293.1499938964844,0.0392319969832897,-6081.2216796875,304.1544189453125,0.4210246503353119,0.0771767795085907,0.3849127292633056,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271003842353821,0.5580388307571411,0.5580388307571411,1.0,1.0,-2.2208168506622314,0.861548125743866,1.3592686653137207,0.3615017831325531,0.0,0.0,0.7563281655311584,229.4774627685547,208.0,-7.349653244018555,-26593.068359375,1490.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.5963426232337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662936687469482,1.3663129806518557,-1.9403227270231586e-05,0.0,0.0006052119424566,0.0,0.0,332.9595947265625,0.0,0.0,0.0,0.7896262407302856,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659113317728042,-3435.957763671875,304.16668701171875,0.6466162800788879,0.2331341505050659,0.2173243463039398,293.38043212890625,297.1499938964844,293.1499938964844,0.1018936038017273,-2447.248291015625,304.1718139648437,0.5621224045753479,0.1541736423969268,0.1547280848026275,293.2453918457031,297.1499938964844,293.1499938964844,0.4737062752246856,-6120.23291015625,304.1617736816406,0.8515650033950806,0.5477072596549988,0.3872499763965606,293.2995910644531,297.1499938964844,293.1499938964844,0.6772162318229675,-10939.1630859375,304.168212890625,0.9390683770179749,0.726449191570282,0.6918215155601501,293.2002258300781,297.1499938964844,293.1499938964844,0.0382175110280513,-5998.3896484375,304.1546325683594,0.4216323792934418,0.0763256251811981,0.3797476291656494,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199681520462036,0.5611400008201599,0.5611400008201599,1.0,1.0,-2.197749614715576,0.8548226356506348,1.3429269790649414,0.3597482442855835,0.0,0.0,0.7652643918991089,222.38433837890625,196.0,1.6519815921783447,-26335.392578125,1435.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882797837257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950438499450684,1.3950637578964231,-1.989018346648664e-05,0.0,0.0005970291676931,0.0,0.0,350.1470947265625,0.0,0.0,0.0,0.8025951385498047,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659113317728042,-3435.957763671875,304.16668701171875,0.6466162800788879,0.2331341505050659,0.2173243463039398,293.38043212890625,297.1499938964844,293.1499938964844,0.1018936038017273,-2447.248291015625,304.1718139648437,0.5621224045753479,0.1541736423969268,0.1547280848026275,293.2453918457031,297.1499938964844,293.1499938964844,0.4737062752246856,-6120.23291015625,304.1617736816406,0.8515650033950806,0.5477072596549988,0.3872499763965606,293.2995910644531,297.1499938964844,293.1499938964844,0.6772162318229675,-10939.1630859375,304.168212890625,0.9390683770179749,0.726449191570282,0.6918215155601501,293.2002258300781,297.1499938964844,293.1499938964844,0.0382175110280513,-5998.3896484375,304.1546325683594,0.4216323792934418,0.0763256251811981,0.3797476291656494,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199681520462036,0.5611400008201599,0.5611400008201599,1.0,1.0,-2.197749614715576,0.8548226356506348,1.3429269790649414,0.3597482442855835,0.0,0.0,0.7652643918991089,222.38433837890625,196.0,1.6519815921783447,-26335.392578125,1435.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882797837257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950438499450684,1.3950637578964231,-1.989018346648664e-05,0.0,0.0005970291676931,0.0,0.0,350.1470947265625,0.0,0.0,0.0,0.8025951385498047,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627416014671325,-3383.57421875,304.1664123535156,0.6481654047966003,0.2298086881637573,0.2139860093593597,293.3766784667969,297.1499938964844,293.1499938964844,0.0976915508508682,-2365.699462890625,304.1715393066406,0.559515655040741,0.14909428358078,0.1495544016361236,293.2441711425781,297.1499938964844,293.1499938964844,0.4710711240768432,-6093.43310546875,304.1622314453125,0.8566201329231262,0.5455381870269775,0.3854873776435852,293.2978515625,297.1499938964844,293.1499938964844,0.6729641556739807,-10885.0595703125,304.169189453125,0.9453648328781128,0.7230094075202942,0.6882522106170654,293.1976013183594,297.1499938964844,293.1499938964844,0.0372535213828086,-5919.8623046875,304.1546936035156,0.4235323667526245,0.0755874589085578,0.3747223913669586,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114931464195251,0.56427001953125,0.56427001953125,1.0,1.0,-2.1750850677490234,0.8482034206390381,1.3268816471099854,0.357992559671402,0.0,0.0,0.774548351764679,213.2480010986328,184.0,-1.9436525106430047,-26050.798828125,1374.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6328125,36000.0,0.0,0.0,0.5847439169883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422430157661438,1.4224505424499512,-2.035838770098053e-05,0.0,0.0005934407236054,0.0,0.0,367.04498291015625,0.0,0.0,0.0,0.8150815963745117,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627416014671325,-3383.57421875,304.1664123535156,0.6481654047966003,0.2298086881637573,0.2139860093593597,293.3766784667969,297.1499938964844,293.1499938964844,0.0976915508508682,-2365.699462890625,304.1715393066406,0.559515655040741,0.14909428358078,0.1495544016361236,293.2441711425781,297.1499938964844,293.1499938964844,0.4710711240768432,-6093.43310546875,304.1622314453125,0.8566201329231262,0.5455381870269775,0.3854873776435852,293.2978515625,297.1499938964844,293.1499938964844,0.6729641556739807,-10885.0595703125,304.169189453125,0.9453648328781128,0.7230094075202942,0.6882522106170654,293.1976013183594,297.1499938964844,293.1499938964844,0.0372535213828086,-5919.8623046875,304.1546936035156,0.4235323667526245,0.0755874589085578,0.3747223913669586,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114931464195251,0.56427001953125,0.56427001953125,1.0,1.0,-2.1750850677490234,0.8482034206390381,1.3268816471099854,0.357992559671402,0.0,0.0,0.774548351764679,213.2480010986328,184.0,-1.9436525106430047,-26050.798828125,1374.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6328125,36000.0,0.0,0.0,0.5847439169883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422430157661438,1.4224505424499512,-2.035838770098053e-05,0.0,0.0005934407236054,0.0,0.0,367.04498291015625,0.0,0.0,0.0,0.8150815963745117,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596138477325439,-3331.5615234375,304.1661376953125,0.6507553458213806,0.2266510725021362,0.2107593715190887,293.3726501464844,297.1499938964844,293.1499938964844,0.0935527235269546,-2284.763671875,304.1712646484375,0.5578334331512451,0.1441662758588791,0.1444811373949051,293.24273681640625,297.1499938964844,293.1499938964844,0.468244194984436,-6064.53759765625,304.1628723144531,0.8630525469779968,0.5434455871582031,0.3837473094463348,293.2958679199219,297.1499938964844,293.1499938964844,0.6684377193450928,-10827.322265625,304.1703491210937,0.9531247615814208,0.7196655869483948,0.6847317814826965,293.19482421875,297.1499938964844,293.1499938964844,0.0363099314272403,-5842.43896484375,304.1546936035156,0.4264950752258301,0.0749440714716911,0.3699246048927307,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022078156471252,0.567419171333313,0.567419171333313,1.0,1.0,-2.1530346870422363,0.8417739868164062,1.31126070022583,0.3562750220298767,0.0,0.0,0.783220112323761,202.96163940429688,172.0,4.175395488739014,-25805.423828125,1311.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8589782714844,278.1499938964844,0.0,18000.0,313.7900085449219,35707.5859375,36000.0,0.0,0.0,0.582023561000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498528242111206,1.449873685836792,-2.0840072465944104e-05,0.0,0.0005906799342483,0.0,0.0,384.6002197265625,0.0,0.0,0.0,0.8275484442710876,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596138477325439,-3331.5615234375,304.1661376953125,0.6507553458213806,0.2266510725021362,0.2107593715190887,293.3726501464844,297.1499938964844,293.1499938964844,0.0935527235269546,-2284.763671875,304.1712646484375,0.5578334331512451,0.1441662758588791,0.1444811373949051,293.24273681640625,297.1499938964844,293.1499938964844,0.468244194984436,-6064.53759765625,304.1628723144531,0.8630525469779968,0.5434455871582031,0.3837473094463348,293.2958679199219,297.1499938964844,293.1499938964844,0.6684377193450928,-10827.322265625,304.1703491210937,0.9531247615814208,0.7196655869483948,0.6847317814826965,293.19482421875,297.1499938964844,293.1499938964844,0.0363099314272403,-5842.43896484375,304.1546936035156,0.4264950752258301,0.0749440714716911,0.3699246048927307,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022078156471252,0.567419171333313,0.567419171333313,1.0,1.0,-2.1530346870422363,0.8417739868164062,1.31126070022583,0.3562750220298767,0.0,0.0,0.783220112323761,202.96163940429688,172.0,4.175395488739014,-25805.423828125,1311.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8589782714844,278.1499938964844,0.0,18000.0,313.7900085449219,35707.5859375,36000.0,0.0,0.0,0.582023561000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498528242111206,1.449873685836792,-2.0840072465944104e-05,0.0,0.0005906799342483,0.0,0.0,384.6002197265625,0.0,0.0,0.0,0.8275484442710876,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580633074045181,-3305.653564453125,304.1660461425781,0.6523888111114502,0.225128099322319,0.2091878652572631,293.37060546875,297.1499938964844,293.1499938964844,0.0915027558803558,-2244.544189453125,304.1711120605469,0.5572706460952759,0.1417532712221145,0.141983762383461,293.2419738769531,297.1499938964844,293.1499938964844,0.4667477309703827,-6049.197265625,304.1632385253906,0.866722047328949,0.5424211025238037,0.3828855454921722,293.2948303222656,297.1499938964844,293.1499938964844,0.6660551428794861,-10796.892578125,304.17095947265625,0.957394003868103,0.7180215716362,0.6829884052276611,293.19342041015625,297.1499938964844,293.1499938964844,0.0358464904129505,-5804.166015625,304.1546936035156,0.4283445179462433,0.074652299284935,0.3676170408725738,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973594546318054,0.5690003037452698,0.5690003037452698,1.0,1.0,-2.142246961593628,0.8386335372924805,1.3036134243011477,0.3554327189922333,0.0,0.0,0.7869648337364197,197.5585327148437,172.0,7.824273109436035,-25690.47265625,1279.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9771728515625,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760905146598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620566368103027,1.4620776176452637,-2.106069769070018e-05,0.0,0.0005846586427651,0.0,0.0,392.6488952636719,0.0,0.0,0.0,0.8331199884414673,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565682590007782,-3280.6728515625,304.16583251953125,0.6542306542396545,0.2236355692148208,0.2076415568590164,293.3684997558594,297.1499938964844,293.1499938964844,0.0894896984100341,-2205.07373046875,304.1709289550781,0.5568653345108032,0.1393673121929168,0.1395099461078643,293.2411804199219,297.1499938964844,293.1499938964844,0.4653366804122925,-6034.8291015625,304.16339111328125,0.8706747889518738,0.5414097905158997,0.3820295035839081,293.2937927246094,297.1499938964844,293.1499938964844,0.6637864708900452,-10768.1337890625,304.1712646484375,0.961854100227356,0.7163952589035034,0.6812565326690674,293.1920166015625,297.1499938964844,293.1499938964844,0.0354048199951648,-5767.75830078125,304.1546325683594,0.4304332733154297,0.0743774250149726,0.3653677701950073,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924091100692749,0.570586085319519,0.570586085319519,1.0,1.0,-2.131608486175537,0.8355392217636108,1.2960692644119265,0.3546002209186554,0.0,0.0,0.7906976342201233,192.0453491210937,160.0,4.779664039611816,-25553.0625,1247.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.57451993227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732484817504885,1.473269820213318,-2.126451363437809e-05,0.0,0.0005830646841786,0.0,0.0,400.1346740722656,0.0,0.0,0.0,0.8382692933082581,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536831855773925,-3232.365234375,304.1653747558594,0.6585274338722229,0.2207167148590088,0.2046088278293609,293.364501953125,297.1499938964844,293.1499938964844,0.0855228006839752,-2127.418701171875,304.1705627441406,0.5564711689949036,0.1346453726291656,0.1346121132373809,293.23956298828125,297.1499938964844,293.1499938964844,0.462657630443573,-6007.62890625,304.1634216308594,0.8794335722923279,0.5394290089607239,0.3803397417068481,293.29156494140625,297.1499938964844,293.1499938964844,0.6594467163085938,-10713.3251953125,304.17144775390625,0.9712079763412476,0.7132022976875305,0.6778386235237122,293.1892395019531,297.1499938964844,293.1499938964844,0.0345698073506355,-5698.87548828125,304.15447998046875,0.4353612959384918,0.073873370885849,0.3610396087169647,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822556972503662,0.5737733840942383,0.5737733840942383,1.0,1.0,-2.110750198364258,0.8294784426689148,1.2812718152999878,0.3529615104198456,0.0,0.0,0.7986176013946533,180.7928161621093,148.0,4.372958183288574,-25312.74609375,1184.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.4945983886719,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718587040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965262413024902,1.4965479373931885,-2.1683687009499408e-05,0.0,0.0005803639069199,0.0,0.0,415.9015197753906,0.0,0.0,0.0,0.848974883556366,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536831855773925,-3232.365234375,304.1653747558594,0.6585274338722229,0.2207167148590088,0.2046088278293609,293.364501953125,297.1499938964844,293.1499938964844,0.0855228006839752,-2127.418701171875,304.1705627441406,0.5564711689949036,0.1346453726291656,0.1346121132373809,293.23956298828125,297.1499938964844,293.1499938964844,0.462657630443573,-6007.62890625,304.1634216308594,0.8794335722923279,0.5394290089607239,0.3803397417068481,293.29156494140625,297.1499938964844,293.1499938964844,0.6594467163085938,-10713.3251953125,304.17144775390625,0.9712079763412476,0.7132022976875305,0.6778386235237122,293.1892395019531,297.1499938964844,293.1499938964844,0.0345698073506355,-5698.87548828125,304.15447998046875,0.4353612959384918,0.073873370885849,0.3610396087169647,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822556972503662,0.5737733840942383,0.5737733840942383,1.0,1.0,-2.110750198364258,0.8294784426689148,1.2812718152999878,0.3529615104198456,0.0,0.0,0.7986176013946533,180.7928161621093,148.0,4.372958183288574,-25312.74609375,1184.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.4945983886719,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718587040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965262413024902,1.4965479373931885,-2.1683687009499408e-05,0.0,0.0005803639069199,0.0,0.0,415.9015197753906,0.0,0.0,0.0,0.848974883556366,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540643215179,-3182.944580078125,304.1651306152344,0.6636252999305725,0.2178411036729812,0.201618805527687,293.3609313964844,297.1499938964844,293.1499938964844,0.0815020501613617,-2048.8984375,304.17041015625,0.5565263628959656,0.1299341470003128,0.1297318190336227,293.23797607421875,297.1499938964844,293.1499938964844,0.4597152769565582,-5977.49853515625,304.1638488769531,0.8893341422080994,0.5374829769134521,0.3786724805831909,293.28936767578125,297.1499938964844,293.1499938964844,0.6547467112541199,-10653.515625,304.172119140625,0.9809006452560424,0.7100619673728943,0.6744690537452698,293.18658447265625,297.1499938964844,293.1499938964844,0.0337449759244918,-5629.98388671875,304.15435791015625,0.441356897354126,0.0734196379780769,0.3569170832633972,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718234539031982,0.5769912600517273,0.5769912600517273,1.0,1.0,-2.090296745300293,0.8235301971435547,1.2667666673660278,0.3513351082801819,0.0,0.0,0.8048296570777893,169.37510681152344,136.0,10.831304550170898,-25096.044921875,1121.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3149719238281,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680468678474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166478157043457,1.5166698694229126,-2.206132194260136e-05,0.0,0.0005764953675679,0.0,0.0,430.0256652832031,0.0,0.0,0.0,0.8482156991958618,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540643215179,-3182.944580078125,304.1651306152344,0.6636252999305725,0.2178411036729812,0.201618805527687,293.3609313964844,297.1499938964844,293.1499938964844,0.0815020501613617,-2048.8984375,304.17041015625,0.5565263628959656,0.1299341470003128,0.1297318190336227,293.23797607421875,297.1499938964844,293.1499938964844,0.4597152769565582,-5977.49853515625,304.1638488769531,0.8893341422080994,0.5374829769134521,0.3786724805831909,293.28936767578125,297.1499938964844,293.1499938964844,0.6547467112541199,-10653.515625,304.172119140625,0.9809006452560424,0.7100619673728943,0.6744690537452698,293.18658447265625,297.1499938964844,293.1499938964844,0.0337449759244918,-5629.98388671875,304.15435791015625,0.441356897354126,0.0734196379780769,0.3569170832633972,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718234539031982,0.5769912600517273,0.5769912600517273,1.0,1.0,-2.090296745300293,0.8235301971435547,1.2667666673660278,0.3513351082801819,0.0,0.0,0.8048296570777893,169.37510681152344,136.0,10.831304550170898,-25096.044921875,1121.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3149719238281,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680468678474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166478157043457,1.5166698694229126,-2.206132194260136e-05,0.0,0.0005764953675679,0.0,0.0,430.0256652832031,0.0,0.0,0.0,0.8482156991958618,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479994505643844,-3136.48291015625,304.1647033691406,0.6695786714553833,0.2149916887283325,0.1986490041017532,293.3579406738281,297.1499938964844,293.1499938964844,0.0775172263383865,-1971.7913818359373,304.1702880859375,0.55698162317276,0.1251999735832214,0.1248300224542617,293.23638916015625,297.1499938964844,293.1499938964844,0.457224577665329,-5952.3330078125,304.1634521484375,0.9004382491111755,0.535574197769165,0.3770267367362976,293.2871398925781,297.1499938964844,293.1499938964844,0.6506746411323547,-10602.4150390625,304.171630859375,0.9906995296478271,0.7069813013076782,0.6711475253105164,293.1840515136719,297.1499938964844,293.1499938964844,0.0330050773918628,-5568.5390625,304.1541442871094,0.4485523998737335,0.0730060487985611,0.3529683649539947,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611459672451019,0.5802451968193054,0.5802451968193054,1.0,1.0,-2.0701346397399902,0.8176500201225281,1.2524845600128174,0.3497008681297302,0.0,0.0,0.8122808933258057,157.88473510742188,124.0,6.002620220184326,-24848.150390625,1060.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655850172042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522843360900879,1.5228654146194458,-2.202290852437727e-05,0.0,0.0005739968619309,0.0,0.0,432.2938537597656,0.0,0.0,0.0,0.8595770001411438,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479994505643844,-3136.48291015625,304.1647033691406,0.6695786714553833,0.2149916887283325,0.1986490041017532,293.3579406738281,297.1499938964844,293.1499938964844,0.0775172263383865,-1971.7913818359373,304.1702880859375,0.55698162317276,0.1251999735832214,0.1248300224542617,293.23638916015625,297.1499938964844,293.1499938964844,0.457224577665329,-5952.3330078125,304.1634521484375,0.9004382491111755,0.535574197769165,0.3770267367362976,293.2871398925781,297.1499938964844,293.1499938964844,0.6506746411323547,-10602.4150390625,304.171630859375,0.9906995296478271,0.7069813013076782,0.6711475253105164,293.1840515136719,297.1499938964844,293.1499938964844,0.0330050773918628,-5568.5390625,304.1541442871094,0.4485523998737335,0.0730060487985611,0.3529683649539947,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611459672451019,0.5802451968193054,0.5802451968193054,1.0,1.0,-2.0701346397399902,0.8176500201225281,1.2524845600128174,0.3497008681297302,0.0,0.0,0.8122808933258057,157.88473510742188,124.0,6.002620220184326,-24848.150390625,1060.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655850172042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522843360900879,1.5228654146194458,-2.202290852437727e-05,0.0,0.0005739968619309,0.0,0.0,432.2938537597656,0.0,0.0,0.0,0.8595770001411438,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527906417846,-3086.151123046875,304.1647033691406,0.6763437390327454,0.2122110873460769,0.1957317739725113,293.3551940917969,297.1499938964844,293.1499938964844,0.0733653530478477,-1891.9317626953125,304.1704406738281,0.557757556438446,0.1204916611313819,0.1199385672807693,293.2348937988281,297.1499938964844,293.1499938964844,0.4539943933486938,-5918.9365234375,304.1643371582031,0.9131277799606324,0.5336897969245911,0.3754045069217682,293.2846984863281,297.1499938964844,293.1499938964844,0.6442102193832397,-10516.490234375,304.1755065917969,0.9990000128746032,0.7039983868598938,0.6663525700569153,293.181640625,297.1499938964844,293.1499938964844,0.0322219617664814,-5501.70703125,304.1540832519531,0.4569410383701324,0.072632260620594,0.349217802286148,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501809775829315,0.5836012959480286,0.5836012959480286,1.0,1.0,-2.04870867729187,0.8111758232116699,1.2375329732894895,0.3478327691555023,0.0,0.0,0.8158066868782043,146.54342651367188,112.0,20.79877662658692,-24648.75390625,999.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633472800254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536035656929016,1.536057949066162,-2.227688491984736e-05,0.0,0.0005717258318327,0.0,0.0,441.8268432617188,0.0,0.0,0.0,0.865570068359375,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527906417846,-3086.151123046875,304.1647033691406,0.6763437390327454,0.2122110873460769,0.1957317739725113,293.3551940917969,297.1499938964844,293.1499938964844,0.0733653530478477,-1891.9317626953125,304.1704406738281,0.557757556438446,0.1204916611313819,0.1199385672807693,293.2348937988281,297.1499938964844,293.1499938964844,0.4539943933486938,-5918.9365234375,304.1643371582031,0.9131277799606324,0.5336897969245911,0.3754045069217682,293.2846984863281,297.1499938964844,293.1499938964844,0.6442102193832397,-10516.490234375,304.1755065917969,0.9990000128746032,0.7039983868598938,0.6663525700569153,293.181640625,297.1499938964844,293.1499938964844,0.0322219617664814,-5501.70703125,304.1540832519531,0.4569410383701324,0.072632260620594,0.349217802286148,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501809775829315,0.5836012959480286,0.5836012959480286,1.0,1.0,-2.04870867729187,0.8111758232116699,1.2375329732894895,0.3478327691555023,0.0,0.0,0.8158066868782043,146.54342651367188,112.0,20.79877662658692,-24648.75390625,999.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633472800254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536035656929016,1.536057949066162,-2.227688491984736e-05,0.0,0.0005717258318327,0.0,0.0,441.8268432617188,0.0,0.0,0.0,0.865570068359375,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435459703207016,-3060.15283203125,304.164794921875,0.6789759397506714,0.2108840197324752,0.1943656206130981,293.3536376953125,297.1499938964844,293.1499938964844,0.0712805092334747,-1852.0634765625,304.1705017089844,0.5573228597640991,0.1181980371475219,0.1175820305943489,293.2340393066406,297.1499938964844,293.1499938964844,0.4520664811134338,-5898.763671875,304.1652526855469,0.9186978340148926,0.5327786803245544,0.3746456205844879,293.27862548828125,297.1499938964844,293.1499938964844,0.6315778493881226,-10343.0341796875,304.19390869140625,0.9990000128746032,0.7034798860549927,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318611375987529,-5470.0390625,304.15399169921875,0.4605589807033539,0.0724926814436912,0.3477180004119873,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442192614078522,0.5856318473815918,0.5856318473815918,1.0,1.0,-2.028290271759033,0.8038706183433533,1.2244197130203247,0.3449850678443908,0.0,0.0,0.8151819109916687,141.81126403808594,112.0,40.01021194458008,-24478.109375,963.6834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.140625,34200.0,0.0,0.0,0.5621694326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389772653579712,1.5389996767044067,-2.2346057448885404e-05,0.0,0.0005705304793082,0.0,0.0,444.1436767578125,0.0,0.0,0.0,0.8518224954605103,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421416252851486,-3035.99658203125,304.1646423339844,0.6818848848342896,0.2095685750246048,0.1930213719606399,293.3520812988281,297.1499938964844,293.1499938964844,0.0692495480179786,-1813.592529296875,304.17047119140625,0.5570821762084961,0.115920603275299,0.115252137184143,293.2333374023437,297.1499938964844,293.1499938964844,0.4503682553768158,-5881.2255859375,304.1655578613281,0.9247546792030334,0.5318567156791687,0.3738874197006225,293.265869140625,297.1499938964844,293.1499938964844,0.6176023483276367,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043507099151611,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.031548373401165,-5442.78515625,304.1538391113281,0.4645520150661468,0.0723706260323524,0.3463272154331207,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379839897155761,0.5877044796943665,0.5877044796943665,1.0,1.0,-2.006492376327514,0.7959688305854797,1.21052348613739,0.3417403101921081,0.0,0.0,0.8140047788619995,136.97169494628906,100.0,37.43593597412109,-24228.388671875,926.7463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.8671875,34200.0,0.0,0.0,0.5606781840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184369087219238,1.5184587240219116,-2.1787791411043145e-05,0.0,0.0005690170801244,0.0,0.0,427.0675964355469,0.0,0.0,0.0,0.8551775813102722,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.13894884288311,-2980.206787109375,304.16510009765625,0.6887502074241638,0.2070020288228988,0.1903682500123977,293.34893798828125,297.1499938964844,293.1499938964844,0.0649611353874206,-1732.7791748046875,304.1708068847656,0.5573357939720154,0.1114365458488464,0.1106368079781532,293.2320861816406,297.1499938964844,293.1499938964844,0.4455732405185699,-5830.61328125,304.1683959960937,0.938440442085266,0.5300000905990601,0.3723496794700622,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094932794570923,0.6166951656341553,293.1761779785156,297.1499938964844,293.1499938964844,0.0308293588459491,-5377.4990234375,304.1537475585937,0.4727024137973785,0.0722063928842544,0.3438026010990143,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248339235782623,0.5919852256774902,0.5919852256774902,1.0,1.0,-1.961144208908081,0.7793745398521423,1.181769609451294,0.3347966074943542,0.0,0.0,0.8027207255363464,126.92076110839844,88.0,75.61174011230469,-23849.818359375,852.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568782687187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978808164596558,1.497902274131775,-2.142618177458644e-05,0.0,0.0005651606479659,0.0,0.0,413.0023193359375,0.0,0.0,0.0,0.8451797366142273,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.13894884288311,-2980.206787109375,304.16510009765625,0.6887502074241638,0.2070020288228988,0.1903682500123977,293.34893798828125,297.1499938964844,293.1499938964844,0.0649611353874206,-1732.7791748046875,304.1708068847656,0.5573357939720154,0.1114365458488464,0.1106368079781532,293.2320861816406,297.1499938964844,293.1499938964844,0.4455732405185699,-5830.61328125,304.1683959960937,0.938440442085266,0.5300000905990601,0.3723496794700622,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094932794570923,0.6166951656341553,293.1761779785156,297.1499938964844,293.1499938964844,0.0308293588459491,-5377.4990234375,304.1537475585937,0.4727024137973785,0.0722063928842544,0.3438026010990143,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248339235782623,0.5919852256774902,0.5919852256774902,1.0,1.0,-1.961144208908081,0.7793745398521423,1.181769609451294,0.3347966074943542,0.0,0.0,0.8027207255363464,126.92076110839844,88.0,75.61174011230469,-23849.818359375,852.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568782687187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978808164596558,1.497902274131775,-2.142618177458644e-05,0.0,0.0005651606479659,0.0,0.0,413.0023193359375,0.0,0.0,0.0,0.8451797366142273,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357973366975784,-2924.826904296875,304.1653137207031,0.6971086263656616,0.2045432180166244,0.1877956986427307,293.3455505371094,297.1499938964844,293.1499938964844,0.0606868490576744,-1653.549072265625,304.1709899902344,0.5586860179901123,0.1070833504199981,0.1061233356595039,293.2309265136719,297.1499938964844,293.1499938964844,0.4405229985713959,-5777.46142578125,304.170654296875,0.9537730813026428,0.5281527638435364,0.3708018064498901,293.1701354980469,297.1499938964844,293.1499938964844,0.5499025583267212,-9235.2197265625,304.2718811035156,0.9990000128746032,0.7188302278518677,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301774572581052,-5316.2431640625,304.1535949707031,0.4808884263038635,0.0721268206834793,0.3416488766670227,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109004437923431,0.5965903401374817,0.5965903401374817,1.0,1.0,-1.9138433933258057,0.7619979977607727,1.1518453359603882,0.3274378776550293,0.0,0.0,0.7817400097846985,116.54338073730467,106.0,87.3245620727539,-23405.6875,777.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517478585243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503912925720217,1.4504119157791138,-2.0639241483877413e-05,0.0,0.0005599539144895,0.0,0.0,382.18499755859375,0.0,0.0,0.0,0.8081462979316711,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357973366975784,-2924.826904296875,304.1653137207031,0.6971086263656616,0.2045432180166244,0.1877956986427307,293.3455505371094,297.1499938964844,293.1499938964844,0.0606868490576744,-1653.549072265625,304.1709899902344,0.5586860179901123,0.1070833504199981,0.1061233356595039,293.2309265136719,297.1499938964844,293.1499938964844,0.4405229985713959,-5777.46142578125,304.170654296875,0.9537730813026428,0.5281527638435364,0.3708018064498901,293.1701354980469,297.1499938964844,293.1499938964844,0.5499025583267212,-9235.2197265625,304.2718811035156,0.9990000128746032,0.7188302278518677,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301774572581052,-5316.2431640625,304.1535949707031,0.4808884263038635,0.0721268206834793,0.3416488766670227,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109004437923431,0.5965903401374817,0.5965903401374817,1.0,1.0,-1.9138433933258057,0.7619979977607727,1.1518453359603882,0.3274378776550293,0.0,0.0,0.7817400097846985,116.54338073730467,106.0,87.3245620727539,-23405.6875,777.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517478585243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503912925720217,1.4504119157791138,-2.0639241483877413e-05,0.0,0.0005599539144895,0.0,0.0,382.18499755859375,0.0,0.0,0.0,0.8081462979316711,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336093693971634,-2887.1435546875,304.163818359375,0.6970638036727905,0.2020555436611175,0.1855017691850662,293.3424377441406,297.1499938964844,293.1499938964844,0.0570222176611423,-1587.505859375,304.1700744628906,0.5522266030311584,0.102760910987854,0.1019493713974952,293.2301940917969,297.1499938964844,293.1499938964844,0.4379218518733978,-5751.74169921875,304.16802978515625,0.9566588401794434,0.5262492299079895,0.3694342970848083,293.1172790527344,297.1499938964844,293.1499938964844,0.5385899543762207,-9102.294921875,304.2489013671875,0.9990000128746032,0.729092001914978,0.5810146927833557,293.17108154296875,297.1499938964844,293.1499938964844,0.0299822241067886,-5298.27490234375,304.1527099609375,0.4826153218746185,0.0719870254397392,0.3407142758369446,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073976576328277,0.6003621816635132,0.6003621816635132,1.0,1.0,-1.8947837352752688,0.7565462589263916,1.138237476348877,0.3255772292613983,0.0,0.0,0.7628161311149597,113.85742950439452,124.0,25.00543785095215,-23079.62109375,753.5756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.545042872428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706016540527344,1.3706207275390625,-1.905577482830268e-05,0.0,0.0005531492060981,0.0,0.0,330.2797546386719,0.0,0.0,0.0,0.784530520439148,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336093693971634,-2887.1435546875,304.163818359375,0.6970638036727905,0.2020555436611175,0.1855017691850662,293.3424377441406,297.1499938964844,293.1499938964844,0.0570222176611423,-1587.505859375,304.1700744628906,0.5522266030311584,0.102760910987854,0.1019493713974952,293.2301940917969,297.1499938964844,293.1499938964844,0.4379218518733978,-5751.74169921875,304.16802978515625,0.9566588401794434,0.5262492299079895,0.3694342970848083,293.1172790527344,297.1499938964844,293.1499938964844,0.5385899543762207,-9102.294921875,304.2489013671875,0.9990000128746032,0.729092001914978,0.5810146927833557,293.17108154296875,297.1499938964844,293.1499938964844,0.0299822241067886,-5298.27490234375,304.1527099609375,0.4826153218746185,0.0719870254397392,0.3407142758369446,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073976576328277,0.6003621816635132,0.6003621816635132,1.0,1.0,-1.8947837352752688,0.7565462589263916,1.138237476348877,0.3255772292613983,0.0,0.0,0.7628161311149597,113.85742950439452,124.0,25.00543785095215,-23079.62109375,753.5756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.545042872428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706016540527344,1.3706207275390625,-1.905577482830268e-05,0.0,0.0005531492060981,0.0,0.0,330.2797546386719,0.0,0.0,0.0,0.784530520439148,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319742798805236,-2859.54296875,304.16192626953125,0.6898678541183472,0.1995348185300827,0.1833684593439102,293.339599609375,297.1499938964844,293.1499938964844,0.0537140145897865,-1529.1927490234375,304.1688842773437,0.5393155217170715,0.0984610244631767,0.09800685942173,293.229736328125,297.1499938964844,293.1499938964844,0.4368523061275482,-5742.625,304.1637268066406,0.9494107961654664,0.5243159532546997,0.3681944608688354,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231077194214,-9248.8271484375,304.2009582519531,0.9990000128746032,0.7339079976081848,0.5913228392601013,293.16961669921875,297.1499938964844,293.1499938964844,0.0300252009183168,-5304.4384765625,304.1517333984375,0.4791758060455322,0.0717524066567421,0.3404169380664825,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109392762184143,0.6030887365341187,0.6030887365341187,1.0,1.0,-1.898008108139038,0.7601463198661804,1.1378618478775024,0.3281940817832947,0.0,0.0,0.7498144507408142,117.15533447265624,142.0,-27.47089195251465,-23001.576171875,766.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.537994921207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321802020072937,1.3218202590942385,-1.8210112102678977e-05,0.0,0.0005459964158944,0.0,0.0,302.078857421875,0.0,0.0,0.0,0.7625136971473694,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319742798805236,-2859.54296875,304.16192626953125,0.6898678541183472,0.1995348185300827,0.1833684593439102,293.339599609375,297.1499938964844,293.1499938964844,0.0537140145897865,-1529.1927490234375,304.1688842773437,0.5393155217170715,0.0984610244631767,0.09800685942173,293.229736328125,297.1499938964844,293.1499938964844,0.4368523061275482,-5742.625,304.1637268066406,0.9494107961654664,0.5243159532546997,0.3681944608688354,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231077194214,-9248.8271484375,304.2009582519531,0.9990000128746032,0.7339079976081848,0.5913228392601013,293.16961669921875,297.1499938964844,293.1499938964844,0.0300252009183168,-5304.4384765625,304.1517333984375,0.4791758060455322,0.0717524066567421,0.3404169380664825,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109392762184143,0.6030887365341187,0.6030887365341187,1.0,1.0,-1.898008108139038,0.7601463198661804,1.1378618478775024,0.3281940817832947,0.0,0.0,0.7498144507408142,117.15533447265624,142.0,-27.47089195251465,-23001.576171875,766.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.537994921207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321802020072937,1.3218202590942385,-1.8210112102678977e-05,0.0,0.0005459964158944,0.0,0.0,302.078857421875,0.0,0.0,0.0,0.7625136971473694,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.131356805562973,-2849.422607421875,304.160888671875,0.6844499111175537,0.1982648521661758,0.1823508739471435,293.3383483886719,297.1499938964844,293.1499938964844,0.0521720983088016,-1502.456298828125,304.16827392578125,0.5313589572906494,0.0963078662753105,0.0960960835218429,293.22955322265625,297.1499938964844,293.1499938964844,0.436908483505249,-5744.421875,304.1611328125,0.9429800510406494,0.5233373045921326,0.3676110506057739,293.1022644042969,297.1499938964844,293.1499938964844,0.5576024651527405,-9402.6689453125,304.1730041503906,0.9990000128746032,0.7337354421615601,0.6011980175971985,293.1693420410156,297.1499938964844,293.1499938964844,0.0300899911671876,-5312.97998046875,304.1513061523437,0.4758408963680267,0.0715544670820236,0.340260237455368,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147083461284637,0.6040568351745605,0.6040568351745605,1.0,1.0,-1.9054569005966189,0.7642508149147034,1.1412060260772705,0.3305776417255401,0.0,0.0,0.7471129894256592,120.4777603149414,142.0,-51.397605895996094,-23018.248046875,783.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59820556640625,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.5346490740776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067909479141235,1.3068089485168457,-1.7937873053597286e-05,0.0,0.0005426008137874,0.0,0.0,293.55029296875,0.0,0.0,0.0,0.7408209443092346,4.0,0.0,1.0
