time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310202777385711,-2844.60595703125,304.1595153808594,0.678203284740448,0.1969867944717407,0.1813586354255676,293.3371887207031,297.1499938964844,293.1499938964844,0.0507727600634098,-1478.663818359375,304.16748046875,0.5228626132011414,0.0941481590270996,0.0942148715257644,293.2294616699219,297.1499938964844,293.1499938964844,0.4378677010536194,-5756.154296875,304.1573486328125,0.9351067543029784,0.5223516821861267,0.3670463562011719,293.115234375,297.1499938964844,293.1499938964844,0.571895182132721,-9610.609375,304.1427917480469,0.9990000128746032,0.7318017482757568,0.6135479211807251,293.16949462890625,297.1499938964844,293.1499938964844,0.0302283428609371,-5328.8095703125,304.1508178710937,0.471372902393341,0.0712848603725433,0.3399675190448761,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195160567760467,0.6048106551170349,0.6048106551170349,1.0,1.0,-1.91580331325531,0.7694922089576721,1.1463111639022827,0.3334868550300598,0.0,0.0,0.7497543692588806,124.7335968017578,160.0,-94.52398681640624,-23000.919921875,806.1443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314468741416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284043788909912,1.284061074256897,-1.7332673451164737e-05,0.0,0.0005393509636633,0.0,0.0,278.64727783203125,0.0,0.0,0.0,0.7433438897132874,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415396690368,-2828.894775390625,304.1579895019531,0.6642821431159973,0.1943993270397186,0.1794309467077255,293.3353271484375,297.1499938964844,293.1499938964844,0.0477954894304275,-1427.8275146484375,304.1666259765625,0.5054621696472168,0.0897829383611679,0.0905043110251426,293.2295227050781,297.1499938964844,293.1499938964844,0.4387879967689514,-5767.62109375,304.1534423828125,0.9166523218154908,0.5203273296356201,0.3659556806087494,293.1645812988281,297.1499938964844,293.1499938964844,0.6063582301139832,-10097.79296875,304.08795166015625,0.9990000128746032,0.7227414846420288,0.6439674496650696,293.1707458496094,297.1499938964844,293.1499938964844,0.0302898734807968,-5338.8349609375,304.15045166015625,0.4583694040775299,0.0705357119441032,0.3388264775276184,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315305948257446,0.6059486269950867,0.6059486269950867,1.0,1.0,-1.9428766965866089,0.7825654745101929,1.160311222076416,0.3405447602272033,0.0,0.0,0.7598022818565369,135.6123504638672,163.0,-92.07459259033205,-23224.169921875,865.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,31851.41015625,32040.0,0.0,0.0,0.5263218283653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994669675827026,1.299484372138977,-1.7457276044297032e-05,0.0,0.0005341497599147,0.0,0.0,285.34295654296875,0.0,0.0,0.0,0.7498577237129211,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415396690368,-2828.894775390625,304.1579895019531,0.6642821431159973,0.1943993270397186,0.1794309467077255,293.3353271484375,297.1499938964844,293.1499938964844,0.0477954894304275,-1427.8275146484375,304.1666259765625,0.5054621696472168,0.0897829383611679,0.0905043110251426,293.2295227050781,297.1499938964844,293.1499938964844,0.4387879967689514,-5767.62109375,304.1534423828125,0.9166523218154908,0.5203273296356201,0.3659556806087494,293.1645812988281,297.1499938964844,293.1499938964844,0.6063582301139832,-10097.79296875,304.08795166015625,0.9990000128746032,0.7227414846420288,0.6439674496650696,293.1707458496094,297.1499938964844,293.1499938964844,0.0302898734807968,-5338.8349609375,304.15045166015625,0.4583694040775299,0.0705357119441032,0.3388264775276184,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315305948257446,0.6059486269950867,0.6059486269950867,1.0,1.0,-1.9428766965866089,0.7825654745101929,1.160311222076416,0.3405447602272033,0.0,0.0,0.7598022818565369,135.6123504638672,163.0,-92.07459259033205,-23224.169921875,865.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,31851.41015625,32040.0,0.0,0.0,0.5263218283653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994669675827026,1.299484372138977,-1.7457276044297032e-05,0.0,0.0005341497599147,0.0,0.0,285.34295654296875,0.0,0.0,0.0,0.7498577237129211,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179755210876,-2808.4365234375,304.15740966796875,0.6533937454223633,0.1918533146381378,0.1774513572454452,293.33367919921875,297.1499938964844,293.1499938964844,0.0445938371121883,-1373.2940673828125,304.1664428710937,0.4911457896232605,0.0854271277785301,0.0867117941379547,293.2297668457031,297.1499938964844,293.1499938964844,0.4390096068382263,-5770.80126953125,304.1520080566406,0.9031023383140564,0.5182650089263916,0.3647783696651459,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304951667786,-10500.603515625,304.0599365234375,0.9990000128746032,0.7087410092353821,0.6684659123420715,293.1723937988281,297.1499938964844,293.1499938964844,0.0300909113138914,-5325.1357421875,304.150634765625,0.4471189677715301,0.0696774497628212,0.3366417288780212,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403696954250335,0.607718288898468,0.607718288898468,1.0,1.0,-1.9613380432128904,0.7921897172927856,1.169148325920105,0.3461898863315582,0.0,0.0,0.7755481600761414,144.66265869140625,166.0,-71.68032836914062,-23384.796875,911.5587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233175158500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365592956542969,1.336577296257019,-1.799749406927731e-05,0.0,0.0005311007844284,0.0,0.0,304.7802734375,0.0,0.0,0.0,0.7515926957130432,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179755210876,-2808.4365234375,304.15740966796875,0.6533937454223633,0.1918533146381378,0.1774513572454452,293.33367919921875,297.1499938964844,293.1499938964844,0.0445938371121883,-1373.2940673828125,304.1664428710937,0.4911457896232605,0.0854271277785301,0.0867117941379547,293.2297668457031,297.1499938964844,293.1499938964844,0.4390096068382263,-5770.80126953125,304.1520080566406,0.9031023383140564,0.5182650089263916,0.3647783696651459,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304951667786,-10500.603515625,304.0599365234375,0.9990000128746032,0.7087410092353821,0.6684659123420715,293.1723937988281,297.1499938964844,293.1499938964844,0.0300909113138914,-5325.1357421875,304.150634765625,0.4471189677715301,0.0696774497628212,0.3366417288780212,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403696954250335,0.607718288898468,0.607718288898468,1.0,1.0,-1.9613380432128904,0.7921897172927856,1.169148325920105,0.3461898863315582,0.0,0.0,0.7755481600761414,144.66265869140625,166.0,-71.68032836914062,-23384.796875,911.5587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233175158500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365592956542969,1.336577296257019,-1.799749406927731e-05,0.0,0.0005311007844284,0.0,0.0,304.7802734375,0.0,0.0,0.0,0.7515926957130432,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274188011884689,-2784.29443359375,304.1573486328125,0.6425025463104248,0.1894306689500808,0.1756393313407898,293.3316345214844,297.1499938964844,293.1499938964844,0.041343618184328,-1317.8768310546875,304.1664123535156,0.4758362472057342,0.0811877399682998,0.0830769911408424,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756948471069,-5763.041015625,304.15283203125,0.8896006941795349,0.5162339806556702,0.3636696636676788,293.27838134765625,297.1499938964844,293.1499938964844,0.635385274887085,-10466.1708984375,304.09246826171875,0.9878312945365906,0.6971346139907837,0.6634122133255005,293.17388916015625,297.1499938964844,293.1499938964844,0.0298133660107851,-5302.5966796875,304.1509094238281,0.4359549880027771,0.0688076689839363,0.3346618115901947,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459996819496155,0.6111676096916199,0.6111676096916199,1.0,1.0,-1.94525945186615,0.7874634861946106,1.157796025276184,0.3449427783489227,0.0,0.0,0.7935985326766968,154.41827392578125,169.0,-20.793346405029297,-23232.169921875,929.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.666015625,30960.0,0.0,0.0,0.5216156840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655431270599363,1.3655613660812378,-1.82263338501798e-05,0.0,0.0005293735885061,0.0,0.0,318.1072998046875,0.0,0.0,0.0,0.777076780796051,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274188011884689,-2784.29443359375,304.1573486328125,0.6425025463104248,0.1894306689500808,0.1756393313407898,293.3316345214844,297.1499938964844,293.1499938964844,0.041343618184328,-1317.8768310546875,304.1664123535156,0.4758362472057342,0.0811877399682998,0.0830769911408424,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756948471069,-5763.041015625,304.15283203125,0.8896006941795349,0.5162339806556702,0.3636696636676788,293.27838134765625,297.1499938964844,293.1499938964844,0.635385274887085,-10466.1708984375,304.09246826171875,0.9878312945365906,0.6971346139907837,0.6634122133255005,293.17388916015625,297.1499938964844,293.1499938964844,0.0298133660107851,-5302.5966796875,304.1509094238281,0.4359549880027771,0.0688076689839363,0.3346618115901947,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459996819496155,0.6111676096916199,0.6111676096916199,1.0,1.0,-1.94525945186615,0.7874634861946106,1.157796025276184,0.3449427783489227,0.0,0.0,0.7935985326766968,154.41827392578125,169.0,-20.793346405029297,-23232.169921875,929.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.666015625,30960.0,0.0,0.0,0.5216156840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655431270599363,1.3655613660812378,-1.82263338501798e-05,0.0,0.0005293735885061,0.0,0.0,318.1072998046875,0.0,0.0,0.0,0.777076780796051,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254023611545562,-2748.302734375,304.1582336425781,0.6343784928321838,0.186995267868042,0.1737443804740905,293.32989501953125,297.1499938964844,293.1499938964844,0.0377673506736755,-1256.2022705078125,304.1669006347656,0.4578607082366943,0.0769370049238205,0.0793630331754684,293.23052978515625,297.1499938964844,293.1499938964844,0.4354253113269806,-5732.0078125,304.1565856933594,0.8797566294670105,0.5140669345855713,0.3624159097671509,293.2925109863281,297.1499938964844,293.1499938964844,0.6290640830993652,-10364.806640625,304.12164306640625,0.9767955541610718,0.6909886002540588,0.6570764780044556,293.1753234863281,297.1499938964844,293.1499938964844,0.0292526558041572,-5250.1318359375,304.15155029296875,0.4278181493282318,0.0679115206003189,0.3320757448673248,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494479298591614,0.6147950291633606,0.6147950291633606,1.0,1.0,-1.926085948944092,0.7813729047775269,1.144713044166565,0.3429683744907379,0.0,0.0,0.8026681542396545,161.71469116210938,172.0,20.767200469970703,-23082.08203125,936.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.177734375,30960.0,0.0,0.0,0.5205288529396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959201574325562,1.3959388732910156,-1.876365786301904e-05,0.0,0.0005282706115394,0.0,0.0,336.2366027832031,0.0,0.0,0.0,0.7909629344940186,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254023611545562,-2748.302734375,304.1582336425781,0.6343784928321838,0.186995267868042,0.1737443804740905,293.32989501953125,297.1499938964844,293.1499938964844,0.0377673506736755,-1256.2022705078125,304.1669006347656,0.4578607082366943,0.0769370049238205,0.0793630331754684,293.23052978515625,297.1499938964844,293.1499938964844,0.4354253113269806,-5732.0078125,304.1565856933594,0.8797566294670105,0.5140669345855713,0.3624159097671509,293.2925109863281,297.1499938964844,293.1499938964844,0.6290640830993652,-10364.806640625,304.12164306640625,0.9767955541610718,0.6909886002540588,0.6570764780044556,293.1753234863281,297.1499938964844,293.1499938964844,0.0292526558041572,-5250.1318359375,304.15155029296875,0.4278181493282318,0.0679115206003189,0.3320757448673248,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494479298591614,0.6147950291633606,0.6147950291633606,1.0,1.0,-1.926085948944092,0.7813729047775269,1.144713044166565,0.3429683744907379,0.0,0.0,0.8026681542396545,161.71469116210938,172.0,20.767200469970703,-23082.08203125,936.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.177734375,30960.0,0.0,0.0,0.5205288529396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959201574325562,1.3959388732910156,-1.876365786301904e-05,0.0,0.0005282706115394,0.0,0.0,336.2366027832031,0.0,0.0,0.0,0.7909629344940186,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244065836071968,-2730.534912109375,304.1585388183594,0.6310688853263855,0.1858078837394714,0.1727846562862396,293.3290100097656,297.1499938964844,293.1499938964844,0.0359842479228973,-1225.312744140625,304.16705322265625,0.448821872472763,0.0748338773846626,0.0774856954813003,293.2308654785156,297.1499938964844,293.1499938964844,0.4339893162250519,-5716.56396484375,304.1579895019531,0.8758939504623413,0.5129778981208801,0.3617515861988067,293.2952880859375,297.1499938964844,293.1499938964844,0.6266468167304993,-10326.8583984375,304.1311340332031,0.9723586440086364,0.6886353492736816,0.6548332571983337,293.1758117675781,297.1499938964844,293.1499938964844,0.0288678407669067,-5224.41796875,304.1519775390625,0.4246415793895721,0.0674935653805732,0.3307264149188995,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507099092006683,0.6165784001350403,0.6165784001350403,1.0,1.0,-1.917566537857056,0.7787739634513855,1.138792634010315,0.342133104801178,0.0,0.0,0.8061233758926392,164.59593200683594,172.0,27.66146469116211,-23008.5625,937.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.078125,29880.0,0.0,0.0,0.52011638879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073485136032104,1.407367467880249,-1.8969711163663305e-05,0.0,0.0005278519820421,0.0,0.0,343.25592041015625,0.0,0.0,0.0,0.7812304496765137,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.123609185218811,-2716.590576171875,304.158447265625,0.6280759572982788,0.1846479177474975,0.1718348115682602,293.3280334472656,297.1499938964844,293.1499938964844,0.0343029499053955,-1196.22216796875,304.1670227050781,0.4404811859130859,0.0727573409676551,0.075616106390953,293.23114013671875,297.1499938964844,293.1499938964844,0.4331788718700409,-5708.255859375,304.1579895019531,0.8724852204322815,0.5119011998176575,0.3610812723636627,293.2968139648437,297.1499938964844,293.1499938964844,0.6252264380455017,-10304.2822265625,304.1371154785156,0.9683532118797302,0.6864930391311646,0.6528432369232178,293.1761474609375,297.1499938964844,293.1499938964844,0.0294624119997024,-5245.1435546875,304.1504211425781,0.421874076128006,0.0670997872948646,0.3294162154197693,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517607688903808,0.6183531284332275,0.6183531284332275,1.0,1.0,-1.909412503242493,0.7763105630874634,1.1331019401550293,0.3413577973842621,0.0,0.0,0.8114175200462341,167.1433563232422,175.0,6.454880237579346,-22866.609375,938.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.544921875,29880.0,0.0,0.0,0.5196262001991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39838707447052,1.3984057903289795,-1.8626264136401005e-05,0.0,0.000527354539372,0.0,0.0,335.439453125,0.0,0.0,0.0,0.7899209856987,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.121722362935543,-2682.8662109375,304.1587829589844,0.6227285861968994,0.1824068278074264,0.16998091340065,293.3257751464844,297.1499938964844,293.1499938964844,0.030917065218091,-1136.1124267578125,304.1669921875,0.4257197380065918,0.0687055513262748,0.0719367563724517,293.2314758300781,297.1499938964844,293.1499938964844,0.430391401052475,-5678.521484375,304.1600036621094,0.8666254281997681,0.5097760558128357,0.3597451746463775,293.2980651855469,297.1499938964844,293.1499938964844,0.6208192110061646,-10239.3095703125,304.1487121582031,0.9612034559249878,0.68252032995224,0.6492372751235962,293.1764831542969,297.1499938964844,293.1499938964844,0.0278303455561399,-5149.82666015625,304.1528015136719,0.4172174334526062,0.0663699060678482,0.3269512355327606,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534201323986053,0.621882975101471,0.621882975101471,1.0,1.0,-1.8938727378845213,0.7716495990753174,1.122223138809204,0.3399162292480469,0.0,0.0,0.8176538944244385,171.5345001220703,178.0,27.710941314697266,-22757.783203125,938.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.439453125,29880.0,0.0,0.0,0.5187011361122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415926814079285,1.4159457683563232,-1.8895236280513927e-05,0.0,0.0005264157080091,0.0,0.0,345.6380920410156,0.0,0.0,0.0,0.7976661920547485,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.121722362935543,-2682.8662109375,304.1587829589844,0.6227285861968994,0.1824068278074264,0.16998091340065,293.3257751464844,297.1499938964844,293.1499938964844,0.030917065218091,-1136.1124267578125,304.1669921875,0.4257197380065918,0.0687055513262748,0.0719367563724517,293.2314758300781,297.1499938964844,293.1499938964844,0.430391401052475,-5678.521484375,304.1600036621094,0.8666254281997681,0.5097760558128357,0.3597451746463775,293.2980651855469,297.1499938964844,293.1499938964844,0.6208192110061646,-10239.3095703125,304.1487121582031,0.9612034559249878,0.68252032995224,0.6492372751235962,293.1764831542969,297.1499938964844,293.1499938964844,0.0278303455561399,-5149.82666015625,304.1528015136719,0.4172174334526062,0.0663699060678482,0.3269512355327606,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534201323986053,0.621882975101471,0.621882975101471,1.0,1.0,-1.8938727378845213,0.7716495990753174,1.122223138809204,0.3399162292480469,0.0,0.0,0.8176538944244385,171.5345001220703,178.0,27.710941314697266,-22757.783203125,938.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.439453125,29880.0,0.0,0.0,0.5187011361122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415926814079285,1.4159457683563232,-1.8895236280513927e-05,0.0,0.0005264157080091,0.0,0.0,345.6380920410156,0.0,0.0,0.0,0.7976661920547485,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198383495211601,-2649.019775390625,304.15899658203125,0.6178712844848633,0.1802580505609512,0.1681894063949585,293.3228759765625,297.1499938964844,293.1499938964844,0.0275612883269786,-1077.69482421875,304.1669311523437,0.4131767153739929,0.0648346170783042,0.0683877691626548,293.2317199707031,297.1499938964844,293.1499938964844,0.4273384213447571,-5646.08544921875,304.1617431640625,0.8615792393684387,0.5076623558998108,0.3584004640579223,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.5068359375,304.1571960449219,0.9547351598739624,0.6787271499633789,0.6458225846290588,293.1764831542969,297.1499938964844,293.1499938964844,0.0275463759899139,-5110.83154296875,304.1523742675781,0.4133216738700866,0.065699316561222,0.3246588706970215,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547063112258911,0.6253954768180847,0.6253954768180847,1.0,1.0,-1.8789914846420288,0.7671886086463928,1.1118029356002808,0.3385416865348816,0.0,0.0,0.8193733096122742,175.3272247314453,181.0,35.12406921386719,-22636.587890625,937.5440673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.814453125,28800.0,0.0,0.0,0.5178103446960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245598316192627,1.4245789051055908,-1.906277429952752e-05,0.0,0.0005255116848275,0.0,0.0,351.1779479980469,0.0,0.0,0.0,0.7866212129592896,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198383495211601,-2649.019775390625,304.15899658203125,0.6178712844848633,0.1802580505609512,0.1681894063949585,293.3228759765625,297.1499938964844,293.1499938964844,0.0275612883269786,-1077.69482421875,304.1669311523437,0.4131767153739929,0.0648346170783042,0.0683877691626548,293.2317199707031,297.1499938964844,293.1499938964844,0.4273384213447571,-5646.08544921875,304.1617431640625,0.8615792393684387,0.5076623558998108,0.3584004640579223,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.5068359375,304.1571960449219,0.9547351598739624,0.6787271499633789,0.6458225846290588,293.1764831542969,297.1499938964844,293.1499938964844,0.0275463759899139,-5110.83154296875,304.1523742675781,0.4133216738700866,0.065699316561222,0.3246588706970215,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547063112258911,0.6253954768180847,0.6253954768180847,1.0,1.0,-1.8789914846420288,0.7671886086463928,1.1118029356002808,0.3385416865348816,0.0,0.0,0.8193733096122742,175.3272247314453,181.0,35.12406921386719,-22636.587890625,937.5440673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.814453125,28800.0,0.0,0.0,0.5178103446960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245598316192627,1.4245789051055908,-1.906277429952752e-05,0.0,0.0005255116848275,0.0,0.0,351.1779479980469,0.0,0.0,0.0,0.7866212129592896,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695403695106,-2621.14794921875,304.1586303710937,0.6132368445396423,0.1781938523054123,0.1664609909057617,293.3195495605469,297.1499938964844,293.1499938964844,0.0242119394242763,-1014.2953491210938,304.16717529296875,0.4019897282123565,0.0611293688416481,0.0650067627429962,293.2317810058594,297.1499938964844,293.1499938964844,0.4251687228679657,-5623.68896484375,304.1614990234375,0.8570590019226074,0.5055816769599915,0.3570636510848999,293.2977600097656,297.1499938964844,293.1499938964844,0.6121726632118225,-10119.3544921875,304.1611022949219,0.9486910104751588,0.6750695109367371,0.642523467540741,293.17626953125,297.1499938964844,293.1499938964844,0.0272530354559421,-5075.59619140625,304.1520690917969,0.4098985195159912,0.0650696605443954,0.3224980533123016,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557882249355316,0.6288928389549255,0.6288928389549255,1.0,1.0,-1.8646942377090447,0.7629002928733826,1.101793885231018,0.3372175693511963,0.0,0.0,0.8226257562637329,178.7598114013672,184.0,19.346790313720703,-22456.607421875,935.6237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.5625,28800.0,0.0,0.0,0.5165192484855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408358097076416,1.408376693725586,-1.856192284321878e-05,0.0,0.0005242013721726,0.0,0.0,338.44171142578125,0.0,0.0,0.0,0.7916924357414246,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695403695106,-2621.14794921875,304.1586303710937,0.6132368445396423,0.1781938523054123,0.1664609909057617,293.3195495605469,297.1499938964844,293.1499938964844,0.0242119394242763,-1014.2953491210938,304.16717529296875,0.4019897282123565,0.0611293688416481,0.0650067627429962,293.2317810058594,297.1499938964844,293.1499938964844,0.4251687228679657,-5623.68896484375,304.1614990234375,0.8570590019226074,0.5055816769599915,0.3570636510848999,293.2977600097656,297.1499938964844,293.1499938964844,0.6121726632118225,-10119.3544921875,304.1611022949219,0.9486910104751588,0.6750695109367371,0.642523467540741,293.17626953125,297.1499938964844,293.1499938964844,0.0272530354559421,-5075.59619140625,304.1520690917969,0.4098985195159912,0.0650696605443954,0.3224980533123016,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557882249355316,0.6288928389549255,0.6288928389549255,1.0,1.0,-1.8646942377090447,0.7629002928733826,1.101793885231018,0.3372175693511963,0.0,0.0,0.8226257562637329,178.7598114013672,184.0,19.346790313720703,-22456.607421875,935.6237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.5625,28800.0,0.0,0.0,0.5165192484855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408358097076416,1.408376693725586,-1.856192284321878e-05,0.0,0.0005242013721726,0.0,0.0,338.44171142578125,0.0,0.0,0.0,0.7916924357414246,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165166422724723,-2589.467041015625,304.1586608886719,0.6086485385894775,0.1762039065361023,0.1647939980030059,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973376512527,-968.8357543945312,304.1648864746094,0.3896171748638153,0.0573950670659542,0.0616277903318405,293.2318115234375,297.1499938964844,293.1499938964844,0.4221277832984924,-5591.484375,304.1627197265625,0.8528616428375244,0.5035052299499512,0.3557312488555908,293.2969970703125,297.1499938964844,293.1499938964844,0.6071211695671082,-10051.046875,304.165771484375,0.9428859949111938,0.6714783906936646,0.6392979621887207,293.17596435546875,297.1499938964844,293.1499938964844,0.0268694963306188,-5032.56298828125,304.15203857421875,0.406753659248352,0.0644662529230117,0.3204344511032104,291.1532592773437,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581117153168,0.632407546043396,0.632407546043396,1.0,1.0,-1.8506838083267207,0.7586738467216492,1.0920100212097168,0.3358926177024841,0.0,0.0,0.8203823566436768,182.00083923339844,187.0,32.36345672607422,-22350.1171875,933.3194580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.130859375,28800.0,0.0,0.0,0.5150367021560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064987897872925,1.4065172672271729,-1.8535469280323014e-05,0.0,0.0005226967623457,0.0,0.0,337.39019775390625,0.0,0.0,0.0,0.7906590700149536,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165166422724723,-2589.467041015625,304.1586608886719,0.6086485385894775,0.1762039065361023,0.1647939980030059,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973376512527,-968.8357543945312,304.1648864746094,0.3896171748638153,0.0573950670659542,0.0616277903318405,293.2318115234375,297.1499938964844,293.1499938964844,0.4221277832984924,-5591.484375,304.1627197265625,0.8528616428375244,0.5035052299499512,0.3557312488555908,293.2969970703125,297.1499938964844,293.1499938964844,0.6071211695671082,-10051.046875,304.165771484375,0.9428859949111938,0.6714783906936646,0.6392979621887207,293.17596435546875,297.1499938964844,293.1499938964844,0.0268694963306188,-5032.56298828125,304.15203857421875,0.406753659248352,0.0644662529230117,0.3204344511032104,291.1532592773437,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581117153168,0.632407546043396,0.632407546043396,1.0,1.0,-1.8506838083267207,0.7586738467216492,1.0920100212097168,0.3358926177024841,0.0,0.0,0.8203823566436768,182.00083923339844,187.0,32.36345672607422,-22350.1171875,933.3194580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.130859375,28800.0,0.0,0.0,0.5150367021560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064987897872925,1.4065172672271729,-1.8535469280323014e-05,0.0,0.0005226967623457,0.0,0.0,337.39019775390625,0.0,0.0,0.0,0.7906590700149536,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156704202294349,-2574.15087890625,304.1586303710937,0.6063891053199768,0.1752354353666305,0.1639827936887741,293.3157043457031,297.1499938964844,293.1499938964844,0.0210215561091899,-940.8977661132812,304.1644897460937,0.382190465927124,0.0554988496005535,0.0599119588732719,293.2318115234375,297.1499938964844,293.1499938964844,0.4206241071224212,-5575.61669921875,304.16314697265625,0.8508458137512207,0.502467691898346,0.3550632894039154,293.29656982421875,297.1499938964844,293.1499938964844,0.6045949459075928,-10017.294921875,304.1675109863281,0.9400400519371032,0.6697027683258057,0.6377009153366089,293.1758117675781,297.1499938964844,293.1499938964844,0.0266324393451213,-5011.7578125,304.152099609375,0.4052431583404541,0.0641703158617019,0.3194252252578735,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678466796875,1.0,0.4572162926197052,0.634177565574646,0.634177565574646,1.0,1.0,-1.8437178134918213,0.7565571665763855,1.087160587310791,0.3352169096469879,0.0,0.0,0.8179957866668701,183.5799865722656,187.0,33.81541442871094,-22289.677734375,932.0609741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220947265625,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.822265625,27720.0,0.0,0.0,0.514204204082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025774002075195,1.4025958776474,-1.847755629569292e-05,0.0,0.0005218518781475,0.0,0.0,335.1519775390625,0.0,0.0,0.0,0.7738160490989685,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150200292468071,-2562.662109375,304.1582336425781,0.604155421257019,0.1742848455905914,0.163186490535736,293.31475830078125,297.1499938964844,293.1499938964844,0.0198306497186422,-913.9939575195312,304.1640319824219,0.3745027780532837,0.0535824932157993,0.0581762343645095,293.2317810058594,297.1499938964844,293.1499938964844,0.4197713136672973,-5567.14208984375,304.16229248046875,0.8488777875900269,0.501437246799469,0.3543967604637146,293.2960510253906,297.1499938964844,293.1499938964844,0.6029641628265381,-9996.4736328125,304.167236328125,0.9372301697731018,0.667949378490448,0.6361182928085327,293.1756286621094,297.1499938964844,293.1499938964844,0.0264779087156057,-4998.12353515625,304.1519775390625,0.4037587940692901,0.0638771653175354,0.3184258043766022,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610412597656,1.0,0.4576624631881714,0.6359564065933228,0.6359564065933228,1.0,1.0,-1.836776614189148,0.7544381022453308,1.0823384523391724,0.334532231092453,0.0,0.0,0.8174796104431152,185.1394500732422,175.0,8.230256080627441,-22154.654296875,930.7562255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.388671875,27720.0,0.0,0.0,0.5131675601005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776756525039673,1.3776935338974,-1.7867752831079997e-05,0.0,0.0005207998328842,0.0,0.0,318.1213073730469,0.0,0.0,0.0,0.7750520706176758,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133161410689354,-2531.783203125,304.1583557128906,0.6033278107643127,0.1724890768527984,0.1614567041397094,293.3131408691406,297.1499938964844,293.1499938964844,0.017182758077979,-850.6295166015625,304.16021728515625,0.3614974915981293,0.050000000745058,0.054467637091875,293.2314758300781,297.1499938964844,293.1499938964844,0.4168497025966644,-5536.27001953125,304.1631164550781,0.8496289253234863,0.4994277656078338,0.3529286682605743,293.294677734375,297.1499938964844,293.1499938964844,0.5980820655822754,-9931.69140625,304.1697082519531,0.9378382563591005,0.6645269989967346,0.6328083872795105,293.1750793457031,297.1499938964844,293.1499938964844,0.0259159281849861,-4945.0986328125,304.1522827148437,0.4033519923686981,0.0633392557501792,0.3155054748058319,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537579715251922,0.6396358013153076,0.6396358013153076,1.0,1.0,-1.821003794670105,0.7493464350700378,1.0716572999954224,0.3327238261699676,0.0,0.0,0.8127231597900391,182.5418395996093,163.0,26.33281517028809,-22034.361328125,908.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,309.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27876.896484375,27720.0,0.0,0.0,0.5107789039611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662488460540771,1.3662664890289309,-1.7639476936892606e-05,0.0,0.0005183756002224,0.0,0.0,311.0994873046875,0.0,0.0,0.0,0.7693634033203125,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133161410689354,-2531.783203125,304.1583557128906,0.6033278107643127,0.1724890768527984,0.1614567041397094,293.3131408691406,297.1499938964844,293.1499938964844,0.017182758077979,-850.6295166015625,304.16021728515625,0.3614974915981293,0.050000000745058,0.054467637091875,293.2314758300781,297.1499938964844,293.1499938964844,0.4168497025966644,-5536.27001953125,304.1631164550781,0.8496289253234863,0.4994277656078338,0.3529286682605743,293.294677734375,297.1499938964844,293.1499938964844,0.5980820655822754,-9931.69140625,304.1697082519531,0.9378382563591005,0.6645269989967346,0.6328083872795105,293.1750793457031,297.1499938964844,293.1499938964844,0.0259159281849861,-4945.0986328125,304.1522827148437,0.4033519923686981,0.0633392557501792,0.3155054748058319,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537579715251922,0.6396358013153076,0.6396358013153076,1.0,1.0,-1.821003794670105,0.7493464350700378,1.0716572999954224,0.3327238261699676,0.0,0.0,0.8127231597900391,182.5418395996093,163.0,26.33281517028809,-22034.361328125,908.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,309.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27876.896484375,27720.0,0.0,0.0,0.5107789039611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662488460540771,1.3662664890289309,-1.7639476936892606e-05,0.0,0.0005183756002224,0.0,0.0,311.0994873046875,0.0,0.0,0.0,0.7693634033203125,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115826964378357,-2500.237548828125,304.158447265625,0.6053750514984131,0.1708587408065796,0.1597193777561187,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208000689744,-833.2448120117188,304.0988464355469,0.3620453774929046,0.050000000745058,0.0535161197185516,293.2308959960937,297.1499938964844,293.1499938964844,0.4136938154697418,-5502.896484375,304.1639709472656,0.8539649844169617,0.4974819421768188,0.3513840734958648,293.29302978515625,297.1499938964844,293.1499938964844,0.5928810834884644,-9863.0029296875,304.1717529296875,0.9431371092796326,0.6611916422843933,0.6294179558753967,293.1741638183594,297.1499938964844,293.1499938964844,0.0252852533012628,-4884.80908203125,304.1525573730469,0.405033141374588,0.0628860592842102,0.3121908903121948,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473468363285064,0.6432632207870483,0.6432632207870483,1.0,1.0,-1.8078670501708984,0.7453610301017761,1.062506079673767,0.3314153850078583,0.0,0.0,0.8040778636932373,175.902099609375,151.0,27.37843513488769,-21907.59765625,876.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.994140625,26640.0,0.0,0.0,0.5080398321151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476346731185913,1.3476519584655762,-1.734653051244095e-05,0.0,0.0005155958351679,0.0,0.0,300.8092346191406,0.0,0.0,0.0,0.7457087635993958,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115826964378357,-2500.237548828125,304.158447265625,0.6053750514984131,0.1708587408065796,0.1597193777561187,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208000689744,-833.2448120117188,304.0988464355469,0.3620453774929046,0.050000000745058,0.0535161197185516,293.2308959960937,297.1499938964844,293.1499938964844,0.4136938154697418,-5502.896484375,304.1639709472656,0.8539649844169617,0.4974819421768188,0.3513840734958648,293.29302978515625,297.1499938964844,293.1499938964844,0.5928810834884644,-9863.0029296875,304.1717529296875,0.9431371092796326,0.6611916422843933,0.6294179558753967,293.1741638183594,297.1499938964844,293.1499938964844,0.0252852533012628,-4884.80908203125,304.1525573730469,0.405033141374588,0.0628860592842102,0.3121908903121948,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473468363285064,0.6432632207870483,0.6432632207870483,1.0,1.0,-1.8078670501708984,0.7453610301017761,1.062506079673767,0.3314153850078583,0.0,0.0,0.8040778636932373,175.902099609375,151.0,27.37843513488769,-21907.59765625,876.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.994140625,26640.0,0.0,0.0,0.5080398321151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476346731185913,1.3476519584655762,-1.734653051244095e-05,0.0,0.0005155958351679,0.0,0.0,300.8092346191406,0.0,0.0,0.0,0.7457087635993958,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102293655276298,-2476.061767578125,304.15789794921875,0.6092085838317871,0.1693885326385498,0.1580496132373809,293.3193054199219,297.1499938964844,293.1499938964844,0.016090964898467,-823.8257446289062,304.0243530273437,0.3668447136878967,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4117090404033661,-5482.75439453125,304.1626892089844,0.8606159687042236,0.495632916688919,0.3498405516147613,293.2909240722656,297.1499938964844,293.1499938964844,0.5893170237541199,-9817.6904296875,304.1705322265625,0.9511734247207642,0.657995343208313,0.6260634064674377,293.17303466796875,297.1499938964844,293.1499938964844,0.0247619170695543,-4836.2958984375,304.152587890625,0.4080751836299896,0.0625062808394432,0.3088319003582001,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393877983093261,0.6469162106513977,0.6469162106513977,1.0,1.0,-1.795546054840088,0.7416813373565674,1.0538647174835205,0.3302616477012634,0.0,0.0,0.7994001507759094,167.19091796875,139.0,3.151610374450684,-21714.9921875,839.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.40625,26640.0,0.0,0.0,0.5046790838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086291551589966,1.308645725250244,-1.648249053687323e-05,0.0,0.0005121851572766,0.0,0.0,276.92779541015625,0.0,0.0,0.0,0.740169882774353,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102293655276298,-2476.061767578125,304.15789794921875,0.6092085838317871,0.1693885326385498,0.1580496132373809,293.3193054199219,297.1499938964844,293.1499938964844,0.016090964898467,-823.8257446289062,304.0243530273437,0.3668447136878967,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4117090404033661,-5482.75439453125,304.1626892089844,0.8606159687042236,0.495632916688919,0.3498405516147613,293.2909240722656,297.1499938964844,293.1499938964844,0.5893170237541199,-9817.6904296875,304.1705322265625,0.9511734247207642,0.657995343208313,0.6260634064674377,293.17303466796875,297.1499938964844,293.1499938964844,0.0247619170695543,-4836.2958984375,304.152587890625,0.4080751836299896,0.0625062808394432,0.3088319003582001,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393877983093261,0.6469162106513977,0.6469162106513977,1.0,1.0,-1.795546054840088,0.7416813373565674,1.0538647174835205,0.3302616477012634,0.0,0.0,0.7994001507759094,167.19091796875,139.0,3.151610374450684,-21714.9921875,839.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.40625,26640.0,0.0,0.0,0.5046790838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086291551589966,1.308645725250244,-1.648249053687323e-05,0.0,0.0005121851572766,0.0,0.0,276.92779541015625,0.0,0.0,0.0,0.740169882774353,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087245866656303,-2448.64990234375,304.15777587890625,0.6142960786819458,0.1680468171834945,0.1564589738845825,293.327880859375,297.1499938964844,293.1499938964844,0.015585858374834,-811.711669921875,303.9407043457031,0.3727794289588928,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089265763759613,-5453.42578125,304.1630859375,0.869135856628418,0.4938341975212097,0.3483089506626129,293.2886962890625,297.1499938964844,293.1499938964844,0.5846657156944275,-9756.6982421875,304.1714172363281,0.960974395275116,0.6548786163330078,0.6227574348449707,293.1717834472656,297.1499938964844,293.1499938964844,0.0241748951375484,-4779.30859375,304.1527099609375,0.4122191965579986,0.0621741265058517,0.3054979741573334,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304123520851135,0.6506320238113403,0.6506320238113403,1.0,1.0,-1.7833696603775024,0.7380286455154419,1.0453410148620603,0.3291015028953552,0.0,0.0,0.7912002801895142,157.32489013671875,127.0,12.943717956542969,-21596.6015625,799.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.17578125,26640.0,0.0,0.0,0.5010531544685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891651391983032,1.289181351661682,-1.616838198970072e-05,0.0,0.000508505210746,0.0,0.0,266.770263671875,0.0,0.0,0.0,0.731034517288208,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087245866656303,-2448.64990234375,304.15777587890625,0.6142960786819458,0.1680468171834945,0.1564589738845825,293.327880859375,297.1499938964844,293.1499938964844,0.015585858374834,-811.711669921875,303.9407043457031,0.3727794289588928,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089265763759613,-5453.42578125,304.1630859375,0.869135856628418,0.4938341975212097,0.3483089506626129,293.2886962890625,297.1499938964844,293.1499938964844,0.5846657156944275,-9756.6982421875,304.1714172363281,0.960974395275116,0.6548786163330078,0.6227574348449707,293.1717834472656,297.1499938964844,293.1499938964844,0.0241748951375484,-4779.30859375,304.1527099609375,0.4122191965579986,0.0621741265058517,0.3054979741573334,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304123520851135,0.6506320238113403,0.6506320238113403,1.0,1.0,-1.7833696603775024,0.7380286455154419,1.0453410148620603,0.3291015028953552,0.0,0.0,0.7912002801895142,157.32489013671875,127.0,12.943717956542969,-21596.6015625,799.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.17578125,26640.0,0.0,0.0,0.5010531544685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891651391983032,1.289181351661682,-1.616838198970072e-05,0.0,0.000508505210746,0.0,0.0,266.770263671875,0.0,0.0,0.0,0.731034517288208,4.0,0.0,1.0
