time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080143302679061,-2435.71240234375,304.1576538085937,0.6171683669090271,0.1674177646636963,0.1556923389434814,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301088139414,-805.4544677734375,303.8960876464844,0.3761328756809234,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075938463211059,-5439.4287109375,304.1631164550781,0.8740459680557251,0.4929484724998474,0.3475444912910461,293.2875671386719,297.1499938964844,293.1499938964844,0.5824243426322937,-9727.4443359375,304.1716003417969,0.9663260579109192,0.6533439755439758,0.6211150288581848,293.1711730957031,297.1499938964844,293.1499938964844,0.0238915234804153,-4751.6103515625,304.1527099609375,0.4146970808506012,0.0620201416313648,0.3038412630558014,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256473481655121,0.65251624584198,0.65251624584198,1.0,1.0,-1.777329683303833,0.7362109422683716,1.0411187410354614,0.3285185098648071,0.0,0.0,0.7867115139961243,152.12396240234375,127.0,12.762696266174316,-21529.1171875,778.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.931640625,25560.0,0.0,0.0,0.4991591572761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782680988311768,1.2782840728759766,-1.6000920368242078e-05,0.0,0.0005065830773673,0.0,0.0,261.2757568359375,0.0,0.0,0.0,0.7110207676887512,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075081825256347,-2426.83056640625,304.1571655273437,0.6202470064163208,0.1668151915073394,0.1549449861049652,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036484166979,-800.2991943359375,303.849365234375,0.3797377049922943,0.050000000745058,0.0523983873426914,293.22760009765625,297.1499938964844,293.1499938964844,0.4069667160511017,-5433.47607421875,304.161865234375,0.8793903589248657,0.4920772612094879,0.3467838764190674,293.286376953125,297.1499938964844,293.1499938964844,0.581164538860321,-9712.2529296875,304.169921875,0.9718939065933228,0.6518343091011047,0.6194853782653809,293.1705627441406,297.1499938964844,293.1499938964844,0.0236719716340303,-4731.4443359375,304.1526184082031,0.4174687564373016,0.0618725717067718,0.302192360162735,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207333028316498,0.6544170379638672,0.6544170379638672,1.0,1.0,-1.771336317062378,0.7344051003456116,1.0369311571121216,0.3279363512992859,0.0,0.0,0.7848896980285645,146.80038452148438,115.0,-16.810157775878906,-21381.5,758.1631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.833984375,25560.0,0.0,0.0,0.497075080871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483017444610596,1.2483171224594116,-1.534325747343246e-05,0.0,0.0005044680438004,0.0,0.0,244.27560424804688,0.0,0.0,0.0,0.709906280040741,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062675565481185,-2404.3017578125,304.1568603515625,0.6270978450775146,0.1656837165355682,0.1535091400146484,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033950150012,-787.7402954101562,303.7522888183594,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047183394432068,-5409.953125,304.1617126464844,0.8914271593093872,0.4903658628463745,0.3452835381031036,293.283935546875,297.1499938964844,293.1499938964844,0.5773047804832458,-9662.04296875,304.1697998046875,0.9834564924240112,0.6488727331161499,0.6162835955619812,293.1693420410156,297.1499938964844,293.1499938964844,0.0231505800038576,-4680.3095703125,304.1526184082031,0.4240273833274841,0.0615939274430274,0.2989245355129242,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105285704135895,0.6582672595977783,0.6582672595977783,1.0,1.0,-1.7595380544662476,0.7308496236801147,1.0286884307861328,0.3267863988876343,0.0,0.0,0.7795203924179077,135.8965301513672,103.0,0.2125080823898315,-21273.458984375,716.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.18359375,25560.0,0.0,0.0,0.4927549362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318427562713623,1.2318578958511353,-1.5040499420138076e-05,0.0,0.0005000836099497,0.0,0.0,235.8474273681641,0.0,0.0,0.0,0.7019275426864624,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062675565481185,-2404.3017578125,304.1568603515625,0.6270978450775146,0.1656837165355682,0.1535091400146484,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033950150012,-787.7402954101562,303.7522888183594,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047183394432068,-5409.953125,304.1617126464844,0.8914271593093872,0.4903658628463745,0.3452835381031036,293.283935546875,297.1499938964844,293.1499938964844,0.5773047804832458,-9662.04296875,304.1697998046875,0.9834564924240112,0.6488727331161499,0.6162835955619812,293.1693420410156,297.1499938964844,293.1499938964844,0.0231505800038576,-4680.3095703125,304.1526184082031,0.4240273833274841,0.0615939274430274,0.2989245355129242,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105285704135895,0.6582672595977783,0.6582672595977783,1.0,1.0,-1.7595380544662476,0.7308496236801147,1.0286884307861328,0.3267863988876343,0.0,0.0,0.7795203924179077,135.8965301513672,103.0,0.2125080823898315,-21273.458984375,716.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.18359375,25560.0,0.0,0.0,0.4927549362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318427562713623,1.2318578958511353,-1.5040499420138076e-05,0.0,0.0005000836099497,0.0,0.0,235.8474273681641,0.0,0.0,0.0,0.7019275426864624,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050391942262649,-2381.845703125,304.1566162109375,0.6351028680801392,0.1646428257226944,0.1521480679512024,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000309959054,-774.4733276367188,303.6502990722656,0.3961232602596283,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022655487060547,-5384.1083984375,304.1618957519531,0.9053688645362854,0.4886665642261505,0.3437871932983398,293.2816467285156,297.1499938964844,293.1499938964844,0.5731778144836426,-9608.033203125,304.1700744628906,0.9951883554458618,0.645943820476532,0.613107442855835,293.1682434082031,297.1499938964844,293.1499938964844,0.0226262565702199,-4627.697265625,304.1526184082031,0.4322300255298614,0.0613322593271732,0.2957000434398651,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998926877975464,0.6621913313865662,0.6621913313865662,1.0,1.0,-1.7479075193405151,0.7273346185684204,1.0205727815628052,0.3256387114524841,0.0,0.0,0.7723544836044312,124.78907012939452,91.0,4.94002628326416,-21142.3828125,674.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.302734375,24480.0,0.0,0.0,0.4884045422077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213868260383606,1.2138830423355105,-1.4773124348721469e-05,0.0,0.0004956685588695,0.0,0.0,227.5255126953125,0.0,0.0,0.0,0.6786889433860779,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050391942262649,-2381.845703125,304.1566162109375,0.6351028680801392,0.1646428257226944,0.1521480679512024,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000309959054,-774.4733276367188,303.6502990722656,0.3961232602596283,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022655487060547,-5384.1083984375,304.1618957519531,0.9053688645362854,0.4886665642261505,0.3437871932983398,293.2816467285156,297.1499938964844,293.1499938964844,0.5731778144836426,-9608.033203125,304.1700744628906,0.9951883554458618,0.645943820476532,0.613107442855835,293.1682434082031,297.1499938964844,293.1499938964844,0.0226262565702199,-4627.697265625,304.1526184082031,0.4322300255298614,0.0613322593271732,0.2957000434398651,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998926877975464,0.6621913313865662,0.6621913313865662,1.0,1.0,-1.7479075193405151,0.7273346185684204,1.0205727815628052,0.3256387114524841,0.0,0.0,0.7723544836044312,124.78907012939452,91.0,4.94002628326416,-21142.3828125,674.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.302734375,24480.0,0.0,0.0,0.4884045422077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213868260383606,1.2138830423355105,-1.4773124348721469e-05,0.0,0.0004956685588695,0.0,0.0,227.5255126953125,0.0,0.0,0.0,0.6786889433860779,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041060611605644,-2365.054931640625,304.156005859375,0.6430147290229797,0.16372050344944,0.1509421020746231,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614860966801,-763.0410766601562,303.5433349609375,0.4032772481441498,0.050000000745058,0.0511814691126346,293.2238464355469,297.1499938964844,293.1499938964844,0.4005525410175323,-5366.546875,304.1609191894531,0.9199182391166688,0.4870353937149048,0.3423720598220825,293.2723693847656,297.1499938964844,293.1499938964844,0.5568758249282837,-9379.42578125,304.1922607421875,0.9990000128746032,0.6444418430328369,0.5969253778457642,293.1669311523437,297.1499938964844,293.1499938964844,0.0222305431962013,-4588.7158203125,304.15240478515625,0.4408256113529205,0.0611300691962242,0.2929415106773376,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883528113365173,0.6668675541877747,0.6668675541877747,1.0,1.0,-1.7215582132339478,0.7172919511795044,1.0042662620544434,0.3212485313415527,0.0,0.0,0.7690268158912659,114.8896255493164,79.0,7.424407482147217,-20836.4140625,626.3103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40625,24480.0,0.0,0.0,0.4836052358150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798264980316162,1.1798404455184937,-1.403747774020303e-05,0.0,0.0004907978582195,0.0,0.0,209.7848052978516,0.0,0.0,0.0,0.67529296875,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041060611605644,-2365.054931640625,304.156005859375,0.6430147290229797,0.16372050344944,0.1509421020746231,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614860966801,-763.0410766601562,303.5433349609375,0.4032772481441498,0.050000000745058,0.0511814691126346,293.2238464355469,297.1499938964844,293.1499938964844,0.4005525410175323,-5366.546875,304.1609191894531,0.9199182391166688,0.4870353937149048,0.3423720598220825,293.2723693847656,297.1499938964844,293.1499938964844,0.5568758249282837,-9379.42578125,304.1922607421875,0.9990000128746032,0.6444418430328369,0.5969253778457642,293.1669311523437,297.1499938964844,293.1499938964844,0.0222305431962013,-4588.7158203125,304.15240478515625,0.4408256113529205,0.0611300691962242,0.2929415106773376,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883528113365173,0.6668675541877747,0.6668675541877747,1.0,1.0,-1.7215582132339478,0.7172919511795044,1.0042662620544434,0.3212485313415527,0.0,0.0,0.7690268158912659,114.8896255493164,79.0,7.424407482147217,-20836.4140625,626.3103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40625,24480.0,0.0,0.0,0.4836052358150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798264980316162,1.1798404455184937,-1.403747774020303e-05,0.0,0.0004907978582195,0.0,0.0,209.7848052978516,0.0,0.0,0.0,0.67529296875,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026814952492713,-2338.109375,304.1563720703125,0.6515806913375854,0.1628460437059402,0.1498278379440307,293.3853454589844,297.1499938964844,293.1499938964844,0.0131648378446698,-748.0462646484375,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.396659106016159,-5324.107421875,304.16375732421875,0.9356511831283568,0.4853659272193908,0.3409774601459503,293.2364807128906,297.1499938964844,293.1499938964844,0.5249671936035156,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485626697540283,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217488221824169,-4535.56494140625,304.15240478515625,0.450711727142334,0.06102304905653,0.2907320857048034,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754595220088959,0.6722423434257507,0.6722423434257507,1.0,1.0,-1.682126760482788,0.701514482498169,0.9806122779846193,0.3136332333087921,0.0,0.0,0.7536618113517761,105.39065551757812,67.0,53.97257232666016,-20480.373046875,571.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24840.3359375,24480.0,0.0,0.0,0.4780827760696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151233196258545,1.1512469053268433,-1.3665732694789767e-05,0.0,0.000485193246277,0.0,0.0,198.03379821777344,0.0,0.0,0.0,0.6620988249778748,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026814952492713,-2338.109375,304.1563720703125,0.6515806913375854,0.1628460437059402,0.1498278379440307,293.3853454589844,297.1499938964844,293.1499938964844,0.0131648378446698,-748.0462646484375,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.396659106016159,-5324.107421875,304.16375732421875,0.9356511831283568,0.4853659272193908,0.3409774601459503,293.2364807128906,297.1499938964844,293.1499938964844,0.5249671936035156,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485626697540283,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217488221824169,-4535.56494140625,304.15240478515625,0.450711727142334,0.06102304905653,0.2907320857048034,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754595220088959,0.6722423434257507,0.6722423434257507,1.0,1.0,-1.682126760482788,0.701514482498169,0.9806122779846193,0.3136332333087921,0.0,0.0,0.7536618113517761,105.39065551757812,67.0,53.97257232666016,-20480.373046875,571.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24840.3359375,24480.0,0.0,0.0,0.4780827760696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151233196258545,1.1512469053268433,-1.3665732694789767e-05,0.0,0.000485193246277,0.0,0.0,198.03379821777344,0.0,0.0,0.0,0.6620988249778748,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019935011863708,-2325.093505859375,304.1564636230469,0.6566178798675537,0.1624296903610229,0.1492792665958404,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219433292746,-740.5198974609375,303.3802490234375,0.414730966091156,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947292566299438,-5303.19384765625,304.1647644042969,0.9444442391395568,0.4845237135887146,0.3402644693851471,293.2107849121094,297.1499938964844,293.1499938964844,0.5077439546585083,-8693.21875,304.2476501464844,0.9990000128746032,0.652514636516571,0.5541960000991821,293.1644287109375,297.1499938964844,293.1499938964844,0.0215378049761056,-4511.921875,304.15234375,0.4567217826843261,0.061009544879198,0.2897741794586181,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686206936836242,0.6751196980476379,0.6751196980476379,1.0,1.0,-1.6613388061523438,0.693166971206665,0.9681718945503236,0.3095794022083282,0.0,0.0,0.7435511350631714,100.48259735107422,67.0,60.72472381591797,-20268.2578125,544.4024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.115234375,23400.0,0.0,0.0,0.4749082624912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293078660964966,1.1293213367462158,-1.3383759323915e-05,0.0,0.0004819715104531,0.0,0.0,189.3244171142578,0.0,0.0,0.0,0.6372472047805786,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015078797936439,-2316.168212890625,304.1561584472656,0.6622297167778015,0.1620330959558487,0.1487443149089813,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059202641248,-734.1595458984375,303.3227844238281,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935224413871765,-5290.640625,304.16424560546875,0.953705072402954,0.4836916029453277,0.339552104473114,293.1803894042969,297.1499938964844,293.1499938964844,0.490636259317398,-8455.83203125,304.2609558105469,0.9990000128746032,0.6577077507972717,0.5386372208595276,293.1634826660156,297.1499938964844,293.1499938964844,0.0213991478085517,-4497.32177734375,304.15216064453125,0.4635066986083984,0.0610143803060054,0.2889075577259063,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615432977676391,0.678213894367218,0.678213894367218,1.0,1.0,-1.6399059295654297,0.684575080871582,0.9553309082984924,0.3054027855396271,0.0,0.0,0.7349421977996826,95.50238800048828,85.0,31.551034927368164,-19956.36328125,516.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934997558594,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.03515625,23400.0,0.0,0.0,0.4712561666965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856680870056152,1.085680603981018,-1.261403758689994e-05,0.0,0.0004782651085406,0.0,0.0,170.6211395263672,0.0,0.0,0.0,0.6300586462020874,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007457822561264,-2302.19482421875,304.1553649902344,0.6648125052452087,0.1611735522747039,0.1478988826274871,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843997716903,-725.077392578125,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914275765419006,-5268.96337890625,304.16290283203125,0.9582309722900392,0.4819566607475281,0.338293194770813,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685432195663452,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212829783558845,-4485.0126953125,304.1516418457031,0.4672074019908905,0.0609397105872631,0.2882125377655029,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581323027610779,0.6835729479789734,0.6835729479789734,1.0,1.0,-1.6255247592926023,0.680061936378479,0.9454627633094788,0.3035091757774353,0.0,0.0,0.7178459763526917,92.6194839477539,103.0,3.3138210773468018,-19724.01953125,500.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181091308594,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9921875,23400.0,0.0,0.0,0.4631720185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367110967636108,1.036723017692566,-1.1936703231185676e-05,0.0,0.000470060709631,0.0,0.0,152.64881896972656,0.0,0.0,0.0,0.6079867482185364,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007457822561264,-2302.19482421875,304.1553649902344,0.6648125052452087,0.1611735522747039,0.1478988826274871,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843997716903,-725.077392578125,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914275765419006,-5268.96337890625,304.16290283203125,0.9582309722900392,0.4819566607475281,0.338293194770813,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685432195663452,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212829783558845,-4485.0126953125,304.1516418457031,0.4672074019908905,0.0609397105872631,0.2882125377655029,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581323027610779,0.6835729479789734,0.6835729479789734,1.0,1.0,-1.6255247592926023,0.680061936378479,0.9454627633094788,0.3035091757774353,0.0,0.0,0.7178459763526917,92.6194839477539,103.0,3.3138210773468018,-19724.01953125,500.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181091308594,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9921875,23400.0,0.0,0.0,0.4631720185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367110967636108,1.036723017692566,-1.1936703231185676e-05,0.0,0.000470060709631,0.0,0.0,152.64881896972656,0.0,0.0,0.0,0.6079867482185364,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005248725414276,-2299.010498046875,304.1539306640625,0.65989089012146,0.1602542847394943,0.1471801251173019,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910385787487,-721.3216552734375,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911862969398498,-5268.23193359375,304.1589660644531,0.9513224959373474,0.4801702797412872,0.3371350765228271,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885376930237,-8439.5771484375,304.1979064941406,0.9990000128746032,0.6742334365844727,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.021381614729762,-4498.89013671875,304.15093994140625,0.4628116190433502,0.0607738047838211,0.2880812883377075,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620642423629761,0.687746524810791,0.687746524810791,1.0,1.0,-1.6339199542999268,0.6854042410850525,0.9485156536102296,0.3069134354591369,0.0,0.0,0.7099562287330627,95.32543182373048,121.0,-52.99303817749024,-19682.89453125,512.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.513671875,22320.0,0.0,0.0,0.4551535248756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040706396102903,1.0040820837020874,-1.1480983630463015e-05,0.0,0.0004619229584932,0.0,0.0,141.2653045654297,0.0,0.0,0.0,0.5786252021789551,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005248725414276,-2299.010498046875,304.1539306640625,0.65989089012146,0.1602542847394943,0.1471801251173019,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910385787487,-721.3216552734375,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911862969398498,-5268.23193359375,304.1589660644531,0.9513224959373474,0.4801702797412872,0.3371350765228271,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885376930237,-8439.5771484375,304.1979064941406,0.9990000128746032,0.6742334365844727,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.021381614729762,-4498.89013671875,304.15093994140625,0.4628116190433502,0.0607738047838211,0.2880812883377075,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620642423629761,0.687746524810791,0.687746524810791,1.0,1.0,-1.6339199542999268,0.6854042410850525,0.9485156536102296,0.3069134354591369,0.0,0.0,0.7099562287330627,95.32543182373048,121.0,-52.99303817749024,-19682.89453125,512.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.513671875,22320.0,0.0,0.0,0.4551535248756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040706396102903,1.0040820837020874,-1.1480983630463015e-05,0.0,0.0004619229584932,0.0,0.0,141.2653045654297,0.0,0.0,0.0,0.5786252021789551,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008855253458023,-2307.455322265625,304.15203857421875,0.6502662301063538,0.1592956632375717,0.146566167473793,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023496612906,-722.4302368164062,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930715024471283,-5291.19775390625,304.1529541015625,0.9361691474914552,0.4783544540405273,0.3360660076141357,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728500127792358,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.0216090120375156,-4530.3291015625,304.1502685546875,0.4521923065185547,0.0603740699589252,0.2877992391586303,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714068830013275,0.6902956366539001,0.6902956366539001,1.0,1.0,-1.6578165292739868,0.697252631187439,0.960563898086548,0.313642680644989,0.0,0.0,0.7203110456466675,102.15373229980467,139.0,-110.21854400634766,-19772.0703125,546.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,22320.0,0.0,0.0,0.4479996263980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988459587097168,0.9884705543518066,-1.0972457857860718e-05,0.0,0.0004546626587398,0.0,0.0,133.39566040039062,0.0,0.0,0.0,0.58321213722229,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008855253458023,-2307.455322265625,304.15203857421875,0.6502662301063538,0.1592956632375717,0.146566167473793,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023496612906,-722.4302368164062,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930715024471283,-5291.19775390625,304.1529541015625,0.9361691474914552,0.4783544540405273,0.3360660076141357,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728500127792358,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.0216090120375156,-4530.3291015625,304.1502685546875,0.4521923065185547,0.0603740699589252,0.2877992391586303,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714068830013275,0.6902956366539001,0.6902956366539001,1.0,1.0,-1.6578165292739868,0.697252631187439,0.960563898086548,0.313642680644989,0.0,0.0,0.7203110456466675,102.15373229980467,139.0,-110.21854400634766,-19772.0703125,546.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,22320.0,0.0,0.0,0.4479996263980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988459587097168,0.9884705543518066,-1.0972457857860718e-05,0.0,0.0004546626587398,0.0,0.0,133.39566040039062,0.0,0.0,0.0,0.58321213722229,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010302528738975,-2311.29638671875,304.151123046875,0.6383340954780579,0.1582939326763153,0.1460302919149398,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113138109445,-722.9205932617188,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939975798130035,-5302.47705078125,304.1504211425781,0.9159085154533386,0.4764427542686462,0.3350341320037842,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123683929443,-9304.3955078125,304.0864562988281,0.9990000128746032,0.6640233397483826,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216248407959938,-4537.22802734375,304.150146484375,0.4381675720214844,0.059650395065546,0.2866876721382141,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845578134059906,0.6915360689163208,0.6915360689163208,1.0,1.0,-1.6918941736221311,0.7133421301841736,0.9785520434379578,0.3225039839744568,0.0,0.0,0.7376882433891296,112.29484558105467,142.0,-103.56454467773438,-20084.654296875,598.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.005859375,22320.0,0.0,0.0,0.4432527720928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019514560699463,1.0195257663726809,-1.1278504643996712e-05,0.0,0.0004498452180996,0.0,0.0,142.7244415283203,0.0,0.0,0.0,0.5965506434440613,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010302528738975,-2311.29638671875,304.151123046875,0.6383340954780579,0.1582939326763153,0.1460302919149398,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113138109445,-722.9205932617188,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939975798130035,-5302.47705078125,304.1504211425781,0.9159085154533386,0.4764427542686462,0.3350341320037842,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123683929443,-9304.3955078125,304.0864562988281,0.9990000128746032,0.6640233397483826,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216248407959938,-4537.22802734375,304.150146484375,0.4381675720214844,0.059650395065546,0.2866876721382141,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845578134059906,0.6915360689163208,0.6915360689163208,1.0,1.0,-1.6918941736221311,0.7133421301841736,0.9785520434379578,0.3225039839744568,0.0,0.0,0.7376882433891296,112.29484558105467,142.0,-103.56454467773438,-20084.654296875,598.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.005859375,22320.0,0.0,0.0,0.4432527720928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019514560699463,1.0195257663726809,-1.1278504643996712e-05,0.0,0.0004498452180996,0.0,0.0,142.7244415283203,0.0,0.0,0.0,0.5965506434440613,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010753139853477,-2312.66845703125,304.1508483886719,0.6333904266357422,0.1578015238046646,0.1457417905330658,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523834437131,-722.6572265625,302.7057800292969,0.4014230966567993,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943911790847778,-5307.19287109375,304.149658203125,0.9076469540596008,0.4754673838615417,0.3344836831092834,293.1950378417969,297.1499938964844,293.1499938964844,0.5619308948516846,-9529.5185546875,304.06884765625,0.9990000128746032,0.6572324633598328,0.6043282747268677,293.1654357910156,297.1499938964844,293.1499938964844,0.021547632291913,-4531.75146484375,304.1502685546875,0.4321580529212951,0.0592113174498081,0.2855973541736603,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899103105068207,0.6922651529312134,0.6922651529312134,1.0,1.0,-1.7060223817825315,0.7200661301612854,0.9859561920166016,0.3263256549835205,0.0,0.0,0.7498490810394287,116.91104125976562,142.0,-95.82650756835938,-20224.896484375,621.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.17578125,21240.0,0.0,0.0,0.4419838190078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437572002410889,1.0437687635421753,-1.1552206160558852e-05,0.0,0.0004485573736019,0.0,0.0,150.60438537597656,0.0,0.0,0.0,0.5922735929489136,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012364700436592,-2316.41552734375,304.150390625,0.629151463508606,0.1573271006345749,0.1454528421163559,293.4666748046875,297.1499938964844,293.1499938964844,0.0118961874395608,-722.7622680664062,302.6260681152344,0.3984615504741668,0.050000000745058,0.0514283329248428,293.2226257324219,297.1499938964844,293.1499938964844,0.3952245712280273,-5316.93505859375,304.1481628417969,0.9009381532669068,0.4744895994663238,0.3339183032512665,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783756256104,-9740.564453125,304.0557556152344,0.9990000128746032,0.6497383117675781,0.6160611510276794,293.16680908203125,297.1499938964844,293.1499938964844,0.02147370390594,-4527.6572265625,304.1503601074219,0.4269737899303436,0.0587453730404377,0.2843011617660522,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946989178657532,0.6932419538497925,0.6932419538497925,1.0,1.0,-1.7177190780639648,0.7257723212242126,0.9919467568397522,0.3295947909355163,0.0,0.0,0.766089916229248,121.03166198730467,145.0,-115.86309814453124,-20248.5859375,641.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20866.998046875,21240.0,0.0,0.0,0.4412551820278168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052916169166565,1.0529277324676514,-1.1451223144831602e-05,0.0,0.0004478179034776,0.0,0.0,151.69667053222656,0.0,0.0,0.0,0.6084520816802979,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008801758289337,-2309.7392578125,304.1509094238281,0.6192083358764648,0.1564674526453018,0.1450480669736862,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266084998846,-718.8670654296875,302.4737548828125,0.3907089233398437,0.050000000745058,0.0518292412161827,293.22314453125,297.1499938964844,293.1499938964844,0.3938218057155609,-5300.9248046875,304.1513671875,0.8853683471679688,0.4725456833839416,0.332878053188324,293.2749938964844,297.1499938964844,293.1499938964844,0.5718698501586914,-9640.5205078125,304.0967712402344,0.9842780828475952,0.6385393738746643,0.6078598499298096,293.16949462890625,297.1499938964844,293.1499938964844,0.0211100578308105,-4489.45654296875,304.1508483886719,0.4158400297164917,0.0577764995396137,0.2819312512874603,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015023708343506,0.6975332498550415,0.6975332498550415,1.0,1.0,-1.7038551568984983,0.7207553386688232,0.9830998182296752,0.3276314437389374,0.0,0.0,0.7918804883956909,130.89199829101562,148.0,-9.571330070495604,-20243.884765625,660.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.138671875,21240.0,0.0,0.0,0.4413027167320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148035526275637,1.1148158311843872,-1.2212309229653329e-05,0.0,0.0004478661576285,0.0,0.0,173.73692321777344,0.0,0.0,0.0,0.6358306407928467,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008801758289337,-2309.7392578125,304.1509094238281,0.6192083358764648,0.1564674526453018,0.1450480669736862,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266084998846,-718.8670654296875,302.4737548828125,0.3907089233398437,0.050000000745058,0.0518292412161827,293.22314453125,297.1499938964844,293.1499938964844,0.3938218057155609,-5300.9248046875,304.1513671875,0.8853683471679688,0.4725456833839416,0.332878053188324,293.2749938964844,297.1499938964844,293.1499938964844,0.5718698501586914,-9640.5205078125,304.0967712402344,0.9842780828475952,0.6385393738746643,0.6078598499298096,293.16949462890625,297.1499938964844,293.1499938964844,0.0211100578308105,-4489.45654296875,304.1508483886719,0.4158400297164917,0.0577764995396137,0.2819312512874603,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015023708343506,0.6975332498550415,0.6975332498550415,1.0,1.0,-1.7038551568984983,0.7207553386688232,0.9830998182296752,0.3276314437389374,0.0,0.0,0.7918804883956909,130.89199829101562,148.0,-9.571330070495604,-20243.884765625,660.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.138671875,21240.0,0.0,0.0,0.4413027167320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148035526275637,1.1148158311843872,-1.2212309229653329e-05,0.0,0.0004478661576285,0.0,0.0,173.73692321777344,0.0,0.0,0.0,0.6358306407928467,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001779586076736,-2296.202392578125,304.1517639160156,0.61175537109375,0.1555861830711364,0.1445368081331253,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802606403827,-711.2916259765625,302.32049560546875,0.3848014771938324,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911042809486389,-5270.52197265625,304.1553649902344,0.8744847178459167,0.4704583585262298,0.3316669464111328,293.28839111328125,297.1499938964844,293.1499938964844,0.5656338930130005,-9540.373046875,304.1243896484375,0.9716004729270936,0.6326240301132202,0.6017705798149109,293.1719970703125,297.1499938964844,293.1499938964844,0.020565427839756,-4429.2294921875,304.1514587402344,0.4078830778598785,0.0567723289132118,0.2788079380989074,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062077701091766,0.7021670937538147,0.7021670937538147,1.0,1.0,-1.6910157203674316,0.7163267135620117,0.9746889472007751,0.3257999122142792,0.0,0.0,0.8091637492179871,138.16697692871094,151.0,26.38762855529785,-20154.716796875,672.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.3828125,20160.0,0.0,0.0,0.4425074458122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586952209472656,1.158708095550537,-1.2849758604716044e-05,0.0,0.000449088809546,0.0,0.0,191.4727478027344,0.0,0.0,0.0,0.641118049621582,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001779586076736,-2296.202392578125,304.1517639160156,0.61175537109375,0.1555861830711364,0.1445368081331253,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802606403827,-711.2916259765625,302.32049560546875,0.3848014771938324,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911042809486389,-5270.52197265625,304.1553649902344,0.8744847178459167,0.4704583585262298,0.3316669464111328,293.28839111328125,297.1499938964844,293.1499938964844,0.5656338930130005,-9540.373046875,304.1243896484375,0.9716004729270936,0.6326240301132202,0.6017705798149109,293.1719970703125,297.1499938964844,293.1499938964844,0.020565427839756,-4429.2294921875,304.1514587402344,0.4078830778598785,0.0567723289132118,0.2788079380989074,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062077701091766,0.7021670937538147,0.7021670937538147,1.0,1.0,-1.6910157203674316,0.7163267135620117,0.9746889472007751,0.3257999122142792,0.0,0.0,0.8091637492179871,138.16697692871094,151.0,26.38762855529785,-20154.716796875,672.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.3828125,20160.0,0.0,0.0,0.4425074458122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586952209472656,1.158708095550537,-1.2849758604716044e-05,0.0,0.000449088809546,0.0,0.0,191.4727478027344,0.0,0.0,0.0,0.641118049621582,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997886955738067,-2289.11083984375,304.1518249511719,0.6058148741722107,0.1547798216342926,0.1440107524394989,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426839768886,-704.5271606445312,302.1575927734375,0.38051837682724,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895224332809448,-5253.54296875,304.15625,0.8664199113845825,0.4683907330036163,0.3303952813148498,293.2923583984375,297.1499938964844,293.1499938964844,0.5625506043434143,-9490.7822265625,304.1379699707031,0.9617643356323242,0.6283047795295715,0.5977004170417786,293.1737976074219,297.1499938964844,293.1499938964844,0.0201193876564502,-4381.61181640625,304.1517333984375,0.4016978144645691,0.055850975215435,0.2756545543670654,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096979200839996,0.7069317698478699,0.7069317698478699,1.0,1.0,-1.6804583072662354,0.7129238843917847,0.967534363269806,0.3245169818401336,0.0,0.0,0.8303226232528687,143.73867797851562,154.0,8.257949829101562,-19993.28515625,680.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.6328125,20160.0,0.0,0.0,0.4440180659294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738077402114868,1.1738204956054688,-1.2847670404880772e-05,0.0,0.0004506218829192,0.0,0.0,195.4509735107422,0.0,0.0,0.0,0.6602993011474609,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997886955738067,-2289.11083984375,304.1518249511719,0.6058148741722107,0.1547798216342926,0.1440107524394989,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426839768886,-704.5271606445312,302.1575927734375,0.38051837682724,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895224332809448,-5253.54296875,304.15625,0.8664199113845825,0.4683907330036163,0.3303952813148498,293.2923583984375,297.1499938964844,293.1499938964844,0.5625506043434143,-9490.7822265625,304.1379699707031,0.9617643356323242,0.6283047795295715,0.5977004170417786,293.1737976074219,297.1499938964844,293.1499938964844,0.0201193876564502,-4381.61181640625,304.1517333984375,0.4016978144645691,0.055850975215435,0.2756545543670654,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096979200839996,0.7069317698478699,0.7069317698478699,1.0,1.0,-1.6804583072662354,0.7129238843917847,0.967534363269806,0.3245169818401336,0.0,0.0,0.8303226232528687,143.73867797851562,154.0,8.257949829101562,-19993.28515625,680.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.6328125,20160.0,0.0,0.0,0.4440180659294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738077402114868,1.1738204956054688,-1.2847670404880772e-05,0.0,0.0004506218829192,0.0,0.0,195.4509735107422,0.0,0.0,0.0,0.6602993011474609,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.09913931787014,-2276.632080078125,304.1523132324219,0.6009290814399719,0.1540580838918686,0.1435237228870391,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637752175331,-695.081298828125,301.9965209960937,0.3771604597568512,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867539167404175,-5223.1005859375,304.1587829589844,0.8599383234977722,0.4663402140140533,0.3291126191616058,293.2934875488281,297.1499938964844,293.1499938964844,0.5580350756645203,-9423.7431640625,304.1493835449219,0.9534246921539308,0.6244633197784424,0.5942196249961853,293.17498779296875,297.1499938964844,293.1499938964844,0.0196249317377805,-4325.18798828125,304.1519775390625,0.3963167667388916,0.0550050251185894,0.2726758420467376,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124402403831482,0.7118232846260071,0.7118232846260071,1.0,1.0,-1.6708042621612549,0.7099067568778992,0.9608975052833556,0.3234356343746185,0.0,0.0,0.8454681038856506,148.31292724609375,157.0,31.334793090820312,-19947.69921875,686.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.89453125,20160.0,0.0,0.0,0.4459188878536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067824602127075,1.2067958116531372,-1.332396459474694e-05,0.0,0.0004525509721133,0.0,0.0,209.59315490722656,0.0,0.0,0.0,0.6755101680755615,4.0,0.0,1.0
