time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.09913931787014,-2276.632080078125,304.1523132324219,0.6009290814399719,0.1540580838918686,0.1435237228870391,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637752175331,-695.081298828125,301.9965209960937,0.3771604597568512,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867539167404175,-5223.1005859375,304.1587829589844,0.8599383234977722,0.4663402140140533,0.3291126191616058,293.2934875488281,297.1499938964844,293.1499938964844,0.5580350756645203,-9423.7431640625,304.1493835449219,0.9534246921539308,0.6244633197784424,0.5942196249961853,293.17498779296875,297.1499938964844,293.1499938964844,0.0196249317377805,-4325.18798828125,304.1519775390625,0.3963167667388916,0.0550050251185894,0.2726758420467376,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124402403831482,0.7118232846260071,0.7118232846260071,1.0,1.0,-1.6708042621612549,0.7099067568778992,0.9608975052833556,0.3234356343746185,0.0,0.0,0.8454681038856506,148.31292724609375,157.0,31.334793090820312,-19947.69921875,686.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.89453125,20160.0,0.0,0.0,0.4459188878536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067824602127075,1.2067958116531372,-1.332396459474694e-05,0.0,0.0004525509721133,0.0,0.0,209.59315490722656,0.0,0.0,0.0,0.6755101680755615,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988161489367485,-2270.402587890625,304.1524658203125,0.5987520813941956,0.1537257730960846,0.1432974189519882,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206747099757,-690.035888671875,301.9152526855469,0.3757020235061645,0.050000000745058,0.0526296980679035,293.2262268066406,297.1499938964844,293.1499938964844,0.385295033454895,-5207.1328125,304.1598205566406,0.8570734262466431,0.465317815542221,0.3284655809402466,293.29364013671875,297.1499938964844,293.1499938964844,0.5556558966636658,-9389.4736328125,304.15380859375,0.9495953321456908,0.6226153373718262,0.5925556421279907,293.1754455566406,297.1499938964844,293.1499938964844,0.0193855110555887,-4297.35107421875,304.15203857421875,0.3937261700630188,0.0546009689569473,0.271237850189209,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136250913143158,0.7143145203590393,0.7143145203590393,1.0,1.0,-1.666132926940918,0.7084577083587646,0.957675278186798,0.3229221701622009,0.0,0.0,0.8513450622558594,150.35899353027344,157.0,37.04708480834961,-19922.330078125,688.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.037109375,19080.0,0.0,0.0,0.4469502568244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202666997909546,1.2202801704406738,-1.3531549484468997e-05,0.0,0.0004535976913757,0.0,0.0,215.68199157714844,0.0,0.0,0.0,0.6668199300765991,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986734852194786,-2267.86962890625,304.1522827148437,0.5967112183570862,0.1534129083156585,0.1430834680795669,293.5378112792969,297.1499938964844,293.1499938964844,0.010691381059587,-685.8890991210938,301.8299865722656,0.3743510544300079,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844878673553467,-5198.7607421875,304.15948486328125,0.854394257068634,0.46430304646492,0.3278177976608276,293.2935791015625,297.1499938964844,293.1499938964844,0.5541699528694153,-9368.6669921875,304.15576171875,0.9459350109100342,0.6208066940307617,0.5909234285354614,293.1758117675781,297.1499938964844,293.1499938964844,0.019197154790163,-4276.60986328125,304.1520080566406,0.3911257088184356,0.0542056746780872,0.2698230743408203,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147198796272278,0.7168332934379578,0.7168332934379578,1.0,1.0,-1.6615359783172607,0.7070339918136597,0.9545020461082458,0.322418212890625,0.0,0.0,0.8591151833534241,152.28805541992188,160.0,7.896683692932129,-19805.07421875,691.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.451171875,19080.0,0.0,0.0,0.4478380382061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082562446594238,1.2082693576812744,-1.3182197108108085e-05,0.0,0.0004544986586552,0.0,0.0,208.45266723632807,0.0,0.0,0.0,0.6736846566200256,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981802865862846,-2258.4306640625,304.15234375,0.5929630398750305,0.1528440564870834,0.1426986008882522,293.5507202148437,297.1499938964844,293.1499938964844,0.0104144979268312,-675.9058837890625,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819432556629181,-5171.1513671875,304.1606140136719,0.8494709730148315,0.4622907936573028,0.3265317380428314,293.2930603027344,297.1499938964844,293.1499938964844,0.5498602986335754,-9308.2939453125,304.1610717773437,0.9390252232551576,0.6172770857810974,0.5877485871315002,293.1763916015625,297.1499938964844,293.1499938964844,0.0187672078609466,-4226.24267578125,304.1520690917969,0.3858345746994018,0.053433958441019,0.2670404613018036,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167152643203735,0.7219471335411072,0.7219471335411072,1.0,1.0,-1.6525564193725586,0.7042558789253235,0.94830060005188,0.3214347064495086,0.0,0.0,0.8714231848716736,155.88507080078125,148.0,29.681957244873047,-19778.19921875,694.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494489133358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268917560577393,1.226905107498169,-1.3412122825684492e-05,0.0,0.0004561335081234,0.0,0.0,216.2474060058593,0.0,0.0,0.0,0.6820784211158752,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981802865862846,-2258.4306640625,304.15234375,0.5929630398750305,0.1528440564870834,0.1426986008882522,293.5507202148437,297.1499938964844,293.1499938964844,0.0104144979268312,-675.9058837890625,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819432556629181,-5171.1513671875,304.1606140136719,0.8494709730148315,0.4622907936573028,0.3265317380428314,293.2930603027344,297.1499938964844,293.1499938964844,0.5498602986335754,-9308.2939453125,304.1610717773437,0.9390252232551576,0.6172770857810974,0.5877485871315002,293.1763916015625,297.1499938964844,293.1499938964844,0.0187672078609466,-4226.24267578125,304.1520690917969,0.3858345746994018,0.053433958441019,0.2670404613018036,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167152643203735,0.7219471335411072,0.7219471335411072,1.0,1.0,-1.6525564193725586,0.7042558789253235,0.94830060005188,0.3214347064495086,0.0,0.0,0.8714231848716736,155.88507080078125,148.0,29.681957244873047,-19778.19921875,694.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494489133358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268917560577393,1.226905107498169,-1.3412122825684492e-05,0.0,0.0004561335081234,0.0,0.0,216.2474060058593,0.0,0.0,0.0,0.6820784211158752,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177196621894,-2243.64306640625,304.15283203125,0.5936062335968018,0.1523845493793487,0.142188474535942,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669441744685,-661.890380859375,301.49530029296875,0.3730255365371704,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785256147384643,-5133.69384765625,304.16278076171875,0.8500216603279114,0.4603044390678406,0.3250945508480072,293.2922058105469,297.1499938964844,293.1499938964844,0.5443314909934998,-9231.6025390625,304.1665954589844,0.9392971396446228,0.6138246059417725,0.5844260454177856,293.1766357421875,297.1499938964844,293.1499938964844,0.0181899946182966,-4156.1767578125,304.15234375,0.3842238783836365,0.052716676145792,0.263403058052063,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136187732219696,0.7272849082946777,0.7272849082946777,1.0,1.0,-1.6417803764343262,0.7006334066390991,0.941146969795227,0.3199954032897949,0.0,0.0,0.8766160011291504,153.9073944091797,136.0,49.70123291015625,-19737.033203125,681.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.423828125,18000.0,0.0,0.0,0.4508717656135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404311895370483,1.2404447793960571,-1.3628054148284718e-05,0.0,0.0004575775528792,0.0,0.0,222.5670928955078,0.0,0.0,0.0,0.6733947992324829,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177196621894,-2243.64306640625,304.15283203125,0.5936062335968018,0.1523845493793487,0.142188474535942,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669441744685,-661.890380859375,301.49530029296875,0.3730255365371704,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785256147384643,-5133.69384765625,304.16278076171875,0.8500216603279114,0.4603044390678406,0.3250945508480072,293.2922058105469,297.1499938964844,293.1499938964844,0.5443314909934998,-9231.6025390625,304.1665954589844,0.9392971396446228,0.6138246059417725,0.5844260454177856,293.1766357421875,297.1499938964844,293.1499938964844,0.0181899946182966,-4156.1767578125,304.15234375,0.3842238783836365,0.052716676145792,0.263403058052063,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136187732219696,0.7272849082946777,0.7272849082946777,1.0,1.0,-1.6417803764343262,0.7006334066390991,0.941146969795227,0.3199954032897949,0.0,0.0,0.8766160011291504,153.9073944091797,136.0,49.70123291015625,-19737.033203125,681.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.423828125,18000.0,0.0,0.0,0.4508717656135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404311895370483,1.2404447793960571,-1.3628054148284718e-05,0.0,0.0004575775528792,0.0,0.0,222.5670928955078,0.0,0.0,0.0,0.6733947992324829,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907251954078,-2233.718505859375,304.1527709960937,0.597483217716217,0.1520823389291763,0.1416742652654647,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112730145454,-647.4107055664062,301.32177734375,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759387731552124,-5106.0126953125,304.1628723144531,0.8545026183128357,0.4584063589572906,0.3236000537872314,293.290771484375,297.1499938964844,293.1499938964844,0.5399495363235474,-9172.4541015625,304.1683959960937,0.9446996450424194,0.6105099320411682,0.5810695290565491,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461655646562,-4090.695556640625,304.1524658203125,0.3854967355728149,0.0520941764116287,0.259459525346756,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075891673564911,0.7328071594238281,0.7328071594238281,1.0,1.0,-1.6303412914276123,0.6966845989227295,0.9336566925048828,0.3183495700359344,0.0,0.0,0.8821907043457031,148.12570190429688,124.0,30.208898544311523,-19591.171875,656.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515489637851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193385362625122,1.2193516492843628,-1.3109939573041627e-05,0.0,0.0004582647816278,0.0,0.0,210.7576904296875,0.0,0.0,0.0,0.6757261157035828,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907251954078,-2233.718505859375,304.1527709960937,0.597483217716217,0.1520823389291763,0.1416742652654647,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112730145454,-647.4107055664062,301.32177734375,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759387731552124,-5106.0126953125,304.1628723144531,0.8545026183128357,0.4584063589572906,0.3236000537872314,293.290771484375,297.1499938964844,293.1499938964844,0.5399495363235474,-9172.4541015625,304.1683959960937,0.9446996450424194,0.6105099320411682,0.5810695290565491,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461655646562,-4090.695556640625,304.1524658203125,0.3854967355728149,0.0520941764116287,0.259459525346756,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075891673564911,0.7328071594238281,0.7328071594238281,1.0,1.0,-1.6303412914276123,0.6966845989227295,0.9336566925048828,0.3183495700359344,0.0,0.0,0.8821907043457031,148.12570190429688,124.0,30.208898544311523,-19591.171875,656.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515489637851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193385362625122,1.2193516492843628,-1.3109939573041627e-05,0.0,0.0004582647816278,0.0,0.0,210.7576904296875,0.0,0.0,0.0,0.6757261157035828,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961415469646453,-2219.145263671875,304.1531066894531,0.6035781502723694,0.1519113183021545,0.1412014365196228,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294167891144,-630.3739013671875,301.1536560058594,0.3822348713874817,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723317980766296,-5066.52490234375,304.1645812988281,0.8618472218513489,0.4565692842006683,0.3220918178558349,293.2890319824219,297.1499938964844,293.1499938964844,0.5341361165046692,-9092.9619140625,304.17193603515625,0.9534763097763062,0.6072955131530762,0.5777360200881958,293.1756896972656,297.1499938964844,293.1499938964844,0.0170557554811239,-4015.426513671875,304.1526184082031,0.3888929486274719,0.0515589416027069,0.2555058002471924,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996548354625702,0.7384805679321289,0.7384805679321289,1.0,1.0,-1.6188452243804932,0.6926751136779785,0.92617005109787,0.3166505694389343,0.0,0.0,0.8802582025527954,140.11790466308594,112.0,52.28521347045898,-19546.51953125,626.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516841769218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188481092453003,1.2188612222671509,-1.3097611372359095e-05,0.0,0.0004584020061884,0.0,0.0,210.48377990722656,0.0,0.0,0.0,0.6752960085868835,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961415469646453,-2219.145263671875,304.1531066894531,0.6035781502723694,0.1519113183021545,0.1412014365196228,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294167891144,-630.3739013671875,301.1536560058594,0.3822348713874817,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723317980766296,-5066.52490234375,304.1645812988281,0.8618472218513489,0.4565692842006683,0.3220918178558349,293.2890319824219,297.1499938964844,293.1499938964844,0.5341361165046692,-9092.9619140625,304.17193603515625,0.9534763097763062,0.6072955131530762,0.5777360200881958,293.1756896972656,297.1499938964844,293.1499938964844,0.0170557554811239,-4015.426513671875,304.1526184082031,0.3888929486274719,0.0515589416027069,0.2555058002471924,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996548354625702,0.7384805679321289,0.7384805679321289,1.0,1.0,-1.6188452243804932,0.6926751136779785,0.92617005109787,0.3166505694389343,0.0,0.0,0.8802582025527954,140.11790466308594,112.0,52.28521347045898,-19546.51953125,626.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516841769218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188481092453003,1.2188612222671509,-1.3097611372359095e-05,0.0,0.0004584020061884,0.0,0.0,210.48377990722656,0.0,0.0,0.0,0.6752960085868835,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957679450511932,-2211.853515625,304.1532287597656,0.6072726845741272,0.1518666595220565,0.1409834325313568,293.590576171875,297.1499938964844,293.1499938964844,0.009138292632997,-621.5304565429688,301.0697021484375,0.3855604827404022,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704586029052734,-5046.02685546875,304.16534423828125,0.8664500713348389,0.455666571855545,0.321333110332489,293.2881164550781,297.1499938964844,293.1499938964844,0.5311263799667358,-9051.962890625,304.17340087890625,0.9587734937667848,0.6057168245315552,0.5760744214057922,293.1752624511719,297.1499938964844,293.1499938964844,0.0167679451406002,-3977.832275390625,304.1526794433594,0.3911901712417602,0.0513183735311031,0.253557413816452,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951839208602905,0.7413696646690369,0.7413696646690369,1.0,1.0,-1.6131285429000854,0.6906705498695374,0.922457993030548,0.315793365240097,0.0,0.0,0.8768057823181152,135.5764923095703,112.0,57.4539909362793,-19517.13671875,610.4667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.150390625,18000.0,0.0,0.0,0.4515609443187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215868353843689,1.2158814668655396,-1.306215472141048e-05,0.0,0.0004582769470289,0.0,0.0,209.25799560546875,0.0,0.0,0.0,0.6738646626472473,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954122543334961,-2204.911865234375,304.1532897949219,0.6113355159759521,0.1518459767103195,0.1407785564661026,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496374130249,-612.6345825195312,300.9852600097656,0.3892322182655334,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686087429523468,-5025.82373046875,304.1659240722656,0.8716484904289246,0.4547748267650604,0.3205745220184326,293.2871398925781,297.1499938964844,293.1499938964844,0.52814781665802,-9011.537109375,304.174560546875,0.9645317196846008,0.6041586399078369,0.5744215250015259,293.1747741699219,297.1499938964844,293.1499938964844,0.0164894424378871,-3940.98828125,304.1526794433594,0.3937380015850067,0.051092941313982,0.2516343593597412,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904503881931305,0.7442921996116638,0.7442921996116638,1.0,1.0,-1.6074566841125488,0.688676655292511,0.9187800288200378,0.3149366974830627,0.0,0.0,0.8719511032104492,130.78268432617188,100.0,58.82021331787109,-19481.552734375,593.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.337890625,18000.0,0.0,0.0,0.4512980282306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106727361679075,1.2106857299804688,-1.299626728723524e-05,0.0,0.0004580101231113,0.0,0.0,207.08624267578125,0.0,0.0,0.0,0.6714029312133789,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947822257876396,-2192.6435546875,304.1532287597656,0.6201643347740173,0.1518686860799789,0.1404086947441101,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826702415943,-594.9199829101562,300.8137512207031,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650994002819061,-4987.65234375,304.1664428710937,0.8838334679603577,0.4530239403247833,0.3190643489360809,293.2850646972656,297.1499938964844,293.1499938964844,0.5224605202674866,-8934.80859375,304.1758117675781,0.9770408272743224,0.6011049747467041,0.5711526870727539,293.1737365722656,297.1499938964844,293.1499938964844,0.0159654654562473,-3870.601318359375,304.1526794433594,0.3994682431221008,0.0506798177957534,0.247869610786438,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.380347728729248,0.7502350211143494,0.7502350211143494,1.0,1.0,-1.5962858200073242,0.6847376227378845,0.9115481376647948,0.3132344186306,0.0,0.0,0.8588941097259521,120.66239166259766,88.0,52.93017578125,-19391.765625,558.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503154754638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936949491500854,1.1937077045440674,-1.2770342436851934e-05,0.0,0.0004570129676721,0.0,0.0,199.9674224853516,0.0,0.0,0.0,0.6634048819541931,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947822257876396,-2192.6435546875,304.1532287597656,0.6201643347740173,0.1518686860799789,0.1404086947441101,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826702415943,-594.9199829101562,300.8137512207031,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650994002819061,-4987.65234375,304.1664428710937,0.8838334679603577,0.4530239403247833,0.3190643489360809,293.2850646972656,297.1499938964844,293.1499938964844,0.5224605202674866,-8934.80859375,304.1758117675781,0.9770408272743224,0.6011049747467041,0.5711526870727539,293.1737365722656,297.1499938964844,293.1499938964844,0.0159654654562473,-3870.601318359375,304.1526794433594,0.3994682431221008,0.0506798177957534,0.247869610786438,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.380347728729248,0.7502350211143494,0.7502350211143494,1.0,1.0,-1.5962858200073242,0.6847376227378845,0.9115481376647948,0.3132344186306,0.0,0.0,0.8588941097259521,120.66239166259766,88.0,52.93017578125,-19391.765625,558.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503154754638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936949491500854,1.1937077045440674,-1.2770342436851934e-05,0.0,0.0004570129676721,0.0,0.0,199.9674224853516,0.0,0.0,0.0,0.6634048819541931,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870154976844,-2183.0615234375,304.1529846191406,0.6301010847091675,0.1519777923822403,0.1400954574346542,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334568724036,-577.6047973632812,300.6380310058594,0.4048695862293243,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619534373283386,-4953.6630859375,304.1661682128906,0.8985118865966797,0.4513163566589355,0.317570149898529,293.2828369140625,297.1499938964844,293.1499938964844,0.5172978043556213,-8865.7392578125,304.17578125,0.9902843832969666,0.5981353521347046,0.5679433941841125,293.172607421875,297.1499938964844,293.1499938964844,0.0154875349253416,-3805.387451171875,304.1525573730469,0.4061683118343353,0.0503077954053878,0.2442138344049453,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695597350597381,0.7563039660453796,0.7563039660453796,1.0,1.0,-1.585382342338562,0.6808798909187317,0.9045024514198304,0.3115557134151459,0.0,0.0,0.8427925109863281,110.0828857421875,76.0,40.01705932617188,-19279.474609375,523.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486724436283111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168955683708191,1.1689680814743042,-1.2434137715899851e-05,0.0,0.00045534549281,0.0,0.0,189.77853393554688,0.0,0.0,0.0,0.6518005132675171,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870154976844,-2183.0615234375,304.1529846191406,0.6301010847091675,0.1519777923822403,0.1400954574346542,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334568724036,-577.6047973632812,300.6380310058594,0.4048695862293243,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619534373283386,-4953.6630859375,304.1661682128906,0.8985118865966797,0.4513163566589355,0.317570149898529,293.2828369140625,297.1499938964844,293.1499938964844,0.5172978043556213,-8865.7392578125,304.17578125,0.9902843832969666,0.5981353521347046,0.5679433941841125,293.172607421875,297.1499938964844,293.1499938964844,0.0154875349253416,-3805.387451171875,304.1525573730469,0.4061683118343353,0.0503077954053878,0.2442138344049453,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695597350597381,0.7563039660453796,0.7563039660453796,1.0,1.0,-1.585382342338562,0.6808798909187317,0.9045024514198304,0.3115557134151459,0.0,0.0,0.8427925109863281,110.0828857421875,76.0,40.01705932617188,-19279.474609375,523.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486724436283111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168955683708191,1.1689680814743042,-1.2434137715899851e-05,0.0,0.00045534549281,0.0,0.0,189.77853393554688,0.0,0.0,0.0,0.6518005132675171,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906015992164,-2177.3466796875,304.1524658203125,0.641105592250824,0.1522536128759384,0.1399290710687637,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129338264465,-561.3074340820312,300.4611511230469,0.4134889841079712,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591970801353454,-4924.06689453125,304.1653747558594,0.9152660369873048,0.4496826231479645,0.3161320388317108,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.18634033203125,0.9990000128746032,0.5956335067749023,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150681445375084,-3747.4609375,304.15234375,0.4137091934680938,0.050000000745058,0.2408559173345565,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580069541931152,0.7628556489944458,0.7628556489944458,1.0,1.0,-1.5677372217178345,0.6738771200180054,0.8938601016998291,0.3082970678806305,0.0,0.0,0.8250804543495178,99.87610626220705,64.0,32.05351257324219,-19097.533203125,485.11956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.446309357881546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385029554367063,1.1385149955749512,-1.202081057272153e-05,0.0,0.0004529472498688,0.0,0.0,177.66278076171875,0.0,0.0,0.0,0.6375756859779358,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906015992164,-2177.3466796875,304.1524658203125,0.641105592250824,0.1522536128759384,0.1399290710687637,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129338264465,-561.3074340820312,300.4611511230469,0.4134889841079712,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591970801353454,-4924.06689453125,304.1653747558594,0.9152660369873048,0.4496826231479645,0.3161320388317108,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.18634033203125,0.9990000128746032,0.5956335067749023,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150681445375084,-3747.4609375,304.15234375,0.4137091934680938,0.050000000745058,0.2408559173345565,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580069541931152,0.7628556489944458,0.7628556489944458,1.0,1.0,-1.5677372217178345,0.6738771200180054,0.8938601016998291,0.3082970678806305,0.0,0.0,0.8250804543495178,99.87610626220705,64.0,32.05351257324219,-19097.533203125,485.11956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.446309357881546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385029554367063,1.1385149955749512,-1.202081057272153e-05,0.0,0.0004529472498688,0.0,0.0,177.66278076171875,0.0,0.0,0.0,0.6375756859779358,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563147068023,-2168.496337890625,304.1523742675781,0.6522870659828186,0.1526113897562027,0.1399336457252502,293.6299133300781,297.1499938964844,293.1499938964844,0.007603786420077,-544.4124755859375,300.2953186035156,0.4223497807979584,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555119037628174,-4883.41015625,304.1664428710937,0.932620644569397,0.4480768144130707,0.3147824704647064,293.2477722167969,297.1499938964844,293.1499938964844,0.4746364057064056,-8258.5634765625,304.227294921875,0.9990000128746032,0.5985378623008728,0.5298099517822266,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723015397787,-3702.849365234375,304.1494445800781,0.4223502278327942,0.050000000745058,0.2390066236257553,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449070751667022,0.7710217237472534,0.7710217237472534,1.0,1.0,-1.5289615392684937,0.6573516726493835,0.8716098666191101,0.2996928989887237,0.0,0.0,0.7986643314361572,90.8004913330078,52.0,66.09075927734375,-18736.60546875,439.1009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.09765625,18000.0,0.0,0.0,0.4426352083683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966988801956177,1.0967103242874146,-1.148972751252586e-05,0.0,0.0004492184671107,0.0,0.0,162.13699340820312,0.0,0.0,0.0,0.6180712580680847,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563147068023,-2168.496337890625,304.1523742675781,0.6522870659828186,0.1526113897562027,0.1399336457252502,293.6299133300781,297.1499938964844,293.1499938964844,0.007603786420077,-544.4124755859375,300.2953186035156,0.4223497807979584,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555119037628174,-4883.41015625,304.1664428710937,0.932620644569397,0.4480768144130707,0.3147824704647064,293.2477722167969,297.1499938964844,293.1499938964844,0.4746364057064056,-8258.5634765625,304.227294921875,0.9990000128746032,0.5985378623008728,0.5298099517822266,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723015397787,-3702.849365234375,304.1494445800781,0.4223502278327942,0.050000000745058,0.2390066236257553,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449070751667022,0.7710217237472534,0.7710217237472534,1.0,1.0,-1.5289615392684937,0.6573516726493835,0.8716098666191101,0.2996928989887237,0.0,0.0,0.7986643314361572,90.8004913330078,52.0,66.09075927734375,-18736.60546875,439.1009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.09765625,18000.0,0.0,0.0,0.4426352083683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966988801956177,1.0967103242874146,-1.148972751252586e-05,0.0,0.0004492184671107,0.0,0.0,162.13699340820312,0.0,0.0,0.0,0.6180712580680847,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933154374361038,-2163.583984375,304.1523742675781,0.65887850522995,0.1527970135211944,0.1399346143007278,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512511491775,-535.8206176757812,300.2133483886719,0.4277891814708709,0.050000000745058,0.0502144172787666,293.2210388183594,297.1499938964844,293.1499938964844,0.3535635769367218,-4861.86767578125,304.1669921875,0.9425559043884276,0.4472622871398926,0.3140935003757477,293.2225341796875,297.1499938964844,293.1499938964844,0.4571434557437897,-8009.42138671875,304.2449951171875,0.9990000128746032,0.6022530198097229,0.5142840147018433,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367792040109,-3681.745361328125,304.1487121582031,0.4277891814708709,0.050000000745058,0.2381955832242965,291.35418701171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.3378967046737671,0.7756205797195435,0.7756205797195435,1.0,1.0,-1.5083184242248535,0.6485581398010254,0.8597602248191833,0.2951101660728454,0.0,0.0,0.7821191549301147,86.08838653564453,52.0,72.7787857055664,-18522.310546875,415.7028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940673828125,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.978515625,18000.0,0.0,0.0,0.4401290714740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675910711288452,1.0676021575927734,-1.1132702638860792e-05,0.0,0.0004466750542633,0.0,0.0,151.93540954589844,0.0,0.0,0.0,0.604692280292511,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930948182940483,-2159.080322265625,304.15234375,0.6662245392799377,0.152994155883789,0.139941930770874,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018260300159,-527.3050537109375,300.1307373046875,0.4340547919273376,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516698479652405,-4840.97216796875,304.1673278808594,0.9530917406082152,0.4464503526687622,0.3134021759033203,293.19171142578125,297.1499938964844,293.1499938964844,0.4389101564884186,-7749.51123046875,304.2608642578125,0.9990000128746032,0.607380211353302,0.4980381727218628,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060559734702,-3661.247314453125,304.1486511230469,0.4340547919273376,0.050000000745058,0.2373732924461364,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857421875,1.0,0.3305990993976593,0.7808015942573547,0.7808015942573547,1.0,1.0,-1.486799240112305,0.6394216418266296,0.8473776578903198,0.2903556823730469,0.0,0.0,0.7639205455780029,81.3036880493164,70.0,73.63319396972656,-18283.05078125,392.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.9453125,18000.0,0.0,0.0,0.4371110498905182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033271312713623,1.0332820415496826,-1.0719512829382438e-05,0.0,0.0004436121380422,0.0,0.0,140.47474670410156,0.0,0.0,0.0,0.5890465378761292,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644216179847,-2160.351318359375,304.1513977050781,0.6714882254600525,0.1533024609088897,0.1401455998420715,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645315572619,-514.3479614257812,299.9501647949219,0.4383878409862518,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494191765785217,-4817.19482421875,304.1651611328125,0.9589276313781738,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254976809024811,-7572.2314453125,304.2449035644531,0.9990000128746032,0.6184785962104797,0.4876682162284851,293.1650390625,297.1499938964844,293.1499938964844,0.0144349355250597,-3650.43408203125,304.14849853515625,0.4383878409862518,0.050000000745058,0.2368625253438949,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268295228481293,0.7910162210464478,0.7910162210464478,1.0,1.0,-1.4723432064056396,0.6342532634735107,0.8380898833274841,0.2878797650337219,0.0,0.0,0.7292114496231079,78.30850982666016,88.0,8.06541633605957,-17961.26171875,377.3283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.50390625,18000.0,0.0,0.0,0.4297232627868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547712802886964,0.9547810554504396,-9.79434662440326e-06,0.0,0.0004361144674476,0.0,0.0,116.3827133178711,0.0,0.0,0.0,0.5539301037788391,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644216179847,-2160.351318359375,304.1513977050781,0.6714882254600525,0.1533024609088897,0.1401455998420715,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645315572619,-514.3479614257812,299.9501647949219,0.4383878409862518,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494191765785217,-4817.19482421875,304.1651611328125,0.9589276313781738,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254976809024811,-7572.2314453125,304.2449035644531,0.9990000128746032,0.6184785962104797,0.4876682162284851,293.1650390625,297.1499938964844,293.1499938964844,0.0144349355250597,-3650.43408203125,304.14849853515625,0.4383878409862518,0.050000000745058,0.2368625253438949,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268295228481293,0.7910162210464478,0.7910162210464478,1.0,1.0,-1.4723432064056396,0.6342532634735107,0.8380898833274841,0.2878797650337219,0.0,0.0,0.7292114496231079,78.30850982666016,88.0,8.06541633605957,-17961.26171875,377.3283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.50390625,18000.0,0.0,0.0,0.4297232627868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547712802886964,0.9547810554504396,-9.79434662440326e-06,0.0,0.0004361144674476,0.0,0.0,116.3827133178711,0.0,0.0,0.0,0.5539301037788391,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937159419059,-2177.120361328125,304.1495361328125,0.6681433916091919,0.1535050123929977,0.1404283493757248,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958713673055,-506.61474609375,299.7371520996094,0.4350233078002929,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499582409858703,-4825.7470703125,304.1591491699219,0.9521222710609436,0.4430429935455322,0.3110372722148895,293.10400390625,297.1499938964844,293.1499938964844,0.4338307678699493,-7713.59912109375,304.19891357421875,0.9990000128746032,0.6246860027313232,0.495663970708847,293.1631774902344,297.1499938964844,293.1499938964844,0.0145861962810158,-3677.695068359375,304.1477355957031,0.4350233078002929,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306351900100708,0.7995620965957642,0.7995620965957642,1.0,1.0,-1.4814908504486084,0.6395885348320007,0.8419023156166077,0.2912808358669281,0.0,0.0,0.7103941440582275,80.57111358642578,106.0,-84.54874420166016,-17849.845703125,387.6521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042785644531,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.896484375,18000.0,0.0,0.0,0.4214406311511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895118236541748,0.8951272964477539,-9.064849109563513e-06,0.0,0.0004277086409274,0.0,0.0,99.60387420654295,0.0,0.0,0.0,0.5275207161903381,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937159419059,-2177.120361328125,304.1495361328125,0.6681433916091919,0.1535050123929977,0.1404283493757248,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958713673055,-506.61474609375,299.7371520996094,0.4350233078002929,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499582409858703,-4825.7470703125,304.1591491699219,0.9521222710609436,0.4430429935455322,0.3110372722148895,293.10400390625,297.1499938964844,293.1499938964844,0.4338307678699493,-7713.59912109375,304.19891357421875,0.9990000128746032,0.6246860027313232,0.495663970708847,293.1631774902344,297.1499938964844,293.1499938964844,0.0145861962810158,-3677.695068359375,304.1477355957031,0.4350233078002929,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306351900100708,0.7995620965957642,0.7995620965957642,1.0,1.0,-1.4814908504486084,0.6395885348320007,0.8419023156166077,0.2912808358669281,0.0,0.0,0.7103941440582275,80.57111358642578,106.0,-84.54874420166016,-17849.845703125,387.6521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042785644531,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.896484375,18000.0,0.0,0.0,0.4214406311511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895118236541748,0.8951272964477539,-9.064849109563513e-06,0.0,0.0004277086409274,0.0,0.0,99.60387420654295,0.0,0.0,0.0,0.5275207161903381,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718166470527,-2200.892578125,304.1477355957031,0.6591107249259949,0.1536223441362381,0.1407663226127624,293.65869140625,297.1499938964844,293.1499938964844,0.0067624328657984,-501.4037170410156,299.5048828125,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518016338348388,-4848.82470703125,304.153076171875,0.9360708594322203,0.4412922859191894,0.3099977076053619,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217102050781,-8076.6640625,304.1426696777344,0.9990000128746032,0.6236862540245056,0.5168070197105408,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556474596261,-3724.51220703125,304.1429138183594,0.4268705248832702,0.050000000745058,0.238326296210289,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401628732681274,0.8047164678573608,0.8047164678573608,1.0,1.0,-1.5075792074203491,0.6522789001464844,0.85530024766922,0.2986394762992859,0.0,0.0,0.7092359066009521,86.7626953125,124.0,-137.66798400878906,-17983.541015625,417.0434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649230957031,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41796875,18000.0,0.0,0.0,0.4136340022087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728657364845276,0.8728744983673096,-8.736734343983699e-06,0.0,0.0004197859379928,0.0,0.0,93.2841567993164,0.0,0.0,0.0,0.5174098610877991,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718166470527,-2200.892578125,304.1477355957031,0.6591107249259949,0.1536223441362381,0.1407663226127624,293.65869140625,297.1499938964844,293.1499938964844,0.0067624328657984,-501.4037170410156,299.5048828125,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518016338348388,-4848.82470703125,304.153076171875,0.9360708594322203,0.4412922859191894,0.3099977076053619,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217102050781,-8076.6640625,304.1426696777344,0.9990000128746032,0.6236862540245056,0.5168070197105408,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556474596261,-3724.51220703125,304.1429138183594,0.4268705248832702,0.050000000745058,0.238326296210289,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401628732681274,0.8047164678573608,0.8047164678573608,1.0,1.0,-1.5075792074203491,0.6522789001464844,0.85530024766922,0.2986394762992859,0.0,0.0,0.7092359066009521,86.7626953125,124.0,-137.66798400878906,-17983.541015625,417.0434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649230957031,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41796875,18000.0,0.0,0.0,0.4136340022087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728657364845276,0.8728744983673096,-8.736734343983699e-06,0.0,0.0004197859379928,0.0,0.0,93.2841567993164,0.0,0.0,0.0,0.5174098610877991,4.0,0.0,1.0
