time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964166820049285,-2225.86962890625,304.1464233398437,0.6471152901649475,0.1536523103713989,0.1411399841308593,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428873687982,-496.9295959472656,299.26287841796875,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538701832294464,-4873.79296875,304.1486511230469,0.9143193364143372,0.4394504427909851,0.3089898526668548,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043352603912,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149938702583313,0.5473735928535461,293.1656188964844,297.1499938964844,293.1499938964844,0.0151767330244183,-3778.963134765625,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552224636078,0.8062178492546082,0.8062178492546082,1.0,1.0,-1.5458731651306152,0.6702045798301697,0.8756685853004456,0.3087631165981293,0.0,0.0,0.7237356901168823,96.16519927978516,127.0,-151.00888061523438,-18316.123046875,462.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70904541015625,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077698886394501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876186013221741,0.8876274228096008,-8.80888728715945e-06,0.0,0.000413834612118,0.0,0.0,96.2788314819336,0.0,0.0,0.0,0.5234434008598328,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964166820049285,-2225.86962890625,304.1464233398437,0.6471152901649475,0.1536523103713989,0.1411399841308593,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428873687982,-496.9295959472656,299.26287841796875,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538701832294464,-4873.79296875,304.1486511230469,0.9143193364143372,0.4394504427909851,0.3089898526668548,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043352603912,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149938702583313,0.5473735928535461,293.1656188964844,297.1499938964844,293.1499938964844,0.0151767330244183,-3778.963134765625,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552224636078,0.8062178492546082,0.8062178492546082,1.0,1.0,-1.5458731651306152,0.6702045798301697,0.8756685853004456,0.3087631165981293,0.0,0.0,0.7237356901168823,96.16519927978516,127.0,-151.00888061523438,-18316.123046875,462.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70904541015625,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077698886394501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876186013221741,0.8876274228096008,-8.80888728715945e-06,0.0,0.000413834612118,0.0,0.0,96.2788314819336,0.0,0.0,0.0,0.5234434008598328,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969573706388473,-2236.69091796875,304.1461181640625,0.6421973705291748,0.1536424905061721,0.1412860751152038,293.6719665527344,297.1499938964844,293.1499938964844,0.0065765902400016,-494.1052551269531,299.1407470703125,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546923398971557,-4883.57861328125,304.1473999023437,0.9055230617523192,0.4385037124156952,0.3084525763988495,293.1967163085937,297.1499938964844,293.1499938964844,0.509385883808136,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081529259681702,0.5609443783760071,293.167724609375,297.1499938964844,293.1499938964844,0.0153153464198112,-3802.758544921875,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595852553844452,0.8063393235206604,0.8063393235206604,1.0,1.0,-1.5627939701080322,0.6780483722686768,0.8847456574440002,0.3132608234882355,0.0,0.0,0.7357243895530701,100.50760650634766,127.0,-140.67916870117188,-18493.298828125,483.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5935363769531,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.408203125,18000.0,0.0,0.0,0.4059138596057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906959056854248,0.9069679975509644,-8.98195958143333e-06,0.0,0.0004119509540032,0.0,0.0,100.94305419921876,0.0,0.0,0.0,0.5317890644073486,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.097367487847805,-2244.8427734375,304.1460876464844,0.6379321217536926,0.1536151617765426,0.1414091289043426,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030199475586,-490.533447265625,299.0218200683594,0.4094083607196808,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.3550848364830017,-4888.25048828125,304.1471862792969,0.8981966376304626,0.4375439584255218,0.307898998260498,293.2325134277344,297.1499938964844,293.1499938964844,0.523237943649292,-9020.251953125,304.05816650390625,0.9990000128746032,0.6005265116691589,0.572029709815979,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231386259198,-3821.369140625,304.1121520996094,0.4094083607196808,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674322128296,0.8065381050109863,0.8065381050109863,1.0,1.0,-1.576624631881714,0.6844649910926819,0.8921595811843872,0.3169937133789062,0.0,0.0,0.7488279938697815,104.50472259521484,130.0,-118.5059814453125,-18650.54296875,502.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42974853515625,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.23828125,18000.0,0.0,0.0,0.4048233926296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315012693405152,0.9315105080604552,-9.228773706126958e-06,0.0,0.0004108442808501,0.0,0.0,107.28539276123048,0.0,0.0,0.0,0.5425317287445068,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.097656212747097,-2250.089599609375,304.1469421386719,0.6278088092803955,0.1535310298204422,0.1417217850685119,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451202586293,-481.3434753417969,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537918031215668,-4873.17919921875,304.1504211425781,0.8809778094291687,0.4356034994125366,0.3068554997444153,293.2748413085937,297.1499938964844,293.1499938964844,0.5152882933616638,-8885.8046875,304.10174560546875,0.9807602763175964,0.5897555947303772,0.5615859627723694,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712012201547,-3844.07568359375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723832964897156,0.8100079894065857,0.8100079894065857,1.0,1.0,-1.565884709358215,0.6798169612884521,0.886067807674408,0.3148003220558166,0.0,0.0,0.7694238424301147,114.14177703857422,133.0,-18.776830673217773,-18653.47265625,522.0764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.177734375,18000.0,0.0,0.0,0.4042803049087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813406467437744,0.9813504219055176,-9.805870831769424e-06,0.0,0.0004102931125089,0.0,0.0,121.55780792236328,0.0,0.0,0.0,0.5647189021110535,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.097656212747097,-2250.089599609375,304.1469421386719,0.6278088092803955,0.1535310298204422,0.1417217850685119,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451202586293,-481.3434753417969,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537918031215668,-4873.17919921875,304.1504211425781,0.8809778094291687,0.4356034994125366,0.3068554997444153,293.2748413085937,297.1499938964844,293.1499938964844,0.5152882933616638,-8885.8046875,304.10174560546875,0.9807602763175964,0.5897555947303772,0.5615859627723694,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712012201547,-3844.07568359375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723832964897156,0.8100079894065857,0.8100079894065857,1.0,1.0,-1.565884709358215,0.6798169612884521,0.886067807674408,0.3148003220558166,0.0,0.0,0.7694238424301147,114.14177703857422,133.0,-18.776830673217773,-18653.47265625,522.0764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.177734375,18000.0,0.0,0.0,0.4042803049087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813406467437744,0.9813504219055176,-9.805870831769424e-06,0.0,0.0004102931125089,0.0,0.0,121.55780792236328,0.0,0.0,0.0,0.5647189021110535,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370126008987,-2249.34326171875,304.1479797363281,0.6209818720817566,0.1533687859773636,0.1418500393629074,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566708609461,-469.6394958496094,298.5953674316406,0.3958941996097564,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516608774662018,-4848.83544921875,304.1537780761719,0.8692685961723328,0.4335415661334991,0.3056461811065674,293.2876281738281,297.1499938964844,293.1499938964844,0.5098177790641785,-8796.859375,304.12652587890625,0.9665878415107728,0.5839731097221375,0.5556547045707703,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261175870895,-3853.099365234375,304.0654602050781,0.3958941996097564,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780456483364105,0.8113071322441101,0.8113071322441101,1.0,1.0,-1.559428334236145,0.6769649982452393,0.8824633955955505,0.3133638501167297,0.0,0.0,0.7848822474479675,121.22960662841795,136.0,10.88757610321045,-18599.33203125,536.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.39453125,18000.0,0.0,0.0,0.4050722122192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017794847488403,1.017805099487305,-1.0272208783135284e-05,0.0,0.000411096814787,0.0,0.0,133.0702667236328,0.0,0.0,0.0,0.5814671516418457,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370126008987,-2249.34326171875,304.1479797363281,0.6209818720817566,0.1533687859773636,0.1418500393629074,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566708609461,-469.6394958496094,298.5953674316406,0.3958941996097564,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516608774662018,-4848.83544921875,304.1537780761719,0.8692685961723328,0.4335415661334991,0.3056461811065674,293.2876281738281,297.1499938964844,293.1499938964844,0.5098177790641785,-8796.859375,304.12652587890625,0.9665878415107728,0.5839731097221375,0.5556547045707703,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261175870895,-3853.099365234375,304.0654602050781,0.3958941996097564,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780456483364105,0.8113071322441101,0.8113071322441101,1.0,1.0,-1.559428334236145,0.6769649982452393,0.8824633955955505,0.3133638501167297,0.0,0.0,0.7848822474479675,121.22960662841795,136.0,10.88757610321045,-18599.33203125,536.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.39453125,18000.0,0.0,0.0,0.4050722122192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017794847488403,1.017805099487305,-1.0272208783135284e-05,0.0,0.000411096814787,0.0,0.0,133.0702667236328,0.0,0.0,0.0,0.5814671516418457,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976067334413528,-2248.468505859375,304.1487121582031,0.6158244609832764,0.1532556116580963,0.141947403550148,293.7094421386719,297.1499938964844,293.1499938964844,0.00596036715433,-457.1525268554688,298.3783264160156,0.3915541470050812,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494783043861389,-4824.255859375,304.1561279296875,0.860496461391449,0.4314967691898346,0.3043857514858246,293.29156494140625,297.1499938964844,293.1499938964844,0.5057125091552734,-8732.626953125,304.1410217285156,0.9553773403167723,0.5796754360198975,0.5516147017478943,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503729522228,-3858.21923828125,304.0410461425781,0.3915541470050812,0.050000000745058,0.2456597983837127,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824802041053772,0.8104395866394043,0.8104395866394043,1.0,1.0,-1.5547271966934204,0.674651563167572,0.8800756335258484,0.3121286630630493,0.0,0.0,0.7986820936203003,126.8184051513672,139.0,18.49344062805176,-18541.853515625,548.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.19140625,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049081325531006,1.049091935157776,-1.0677732461772392e-05,0.0,0.0004128088185098,0.0,0.0,143.4815216064453,0.0,0.0,0.0,0.5958661437034607,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976067334413528,-2248.468505859375,304.1487121582031,0.6158244609832764,0.1532556116580963,0.141947403550148,293.7094421386719,297.1499938964844,293.1499938964844,0.00596036715433,-457.1525268554688,298.3783264160156,0.3915541470050812,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494783043861389,-4824.255859375,304.1561279296875,0.860496461391449,0.4314967691898346,0.3043857514858246,293.29156494140625,297.1499938964844,293.1499938964844,0.5057125091552734,-8732.626953125,304.1410217285156,0.9553773403167723,0.5796754360198975,0.5516147017478943,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503729522228,-3858.21923828125,304.0410461425781,0.3915541470050812,0.050000000745058,0.2456597983837127,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824802041053772,0.8104395866394043,0.8104395866394043,1.0,1.0,-1.5547271966934204,0.674651563167572,0.8800756335258484,0.3121286630630493,0.0,0.0,0.7986820936203003,126.8184051513672,139.0,18.49344062805176,-18541.853515625,548.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.19140625,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049081325531006,1.049091935157776,-1.0677732461772392e-05,0.0,0.0004128088185098,0.0,0.0,143.4815216064453,0.0,0.0,0.0,0.5958661437034607,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975917801260948,-2247.913818359375,304.1491394042969,0.611603319644928,0.1532048285007476,0.1420661658048629,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593779638409,-444.0425415039063,298.1580810546875,0.3878061771392822,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472851514816284,-4799.77880859375,304.1577453613281,0.853447437286377,0.4295243322849273,0.3031429946422577,293.2926940917969,297.1499938964844,293.1499938964844,0.5018107891082764,-8674.2236328125,304.1504211425781,0.9458280205726624,0.5758609175682068,0.5481466054916382,293.1903991699219,297.1499938964844,293.1499938964844,0.0156541969627141,-3860.61279296875,304.0167541503906,0.3878061771392822,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.38611501455307,0.8095719814300537,0.8095719814300537,1.0,1.0,-1.55050790309906,0.6725617051124573,0.8779461979866028,0.3110271394252777,0.0,0.0,0.8105635643005371,131.49163818359375,142.0,20.68122100830078,-18488.84765625,558.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.517578125,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075624942779541,1.0756359100341797,-1.103158683690708e-05,0.0,0.0004150897439103,0.0,0.0,152.76568603515625,0.0,0.0,0.0,0.6081460118293762,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975917801260948,-2247.913818359375,304.1491394042969,0.611603319644928,0.1532048285007476,0.1420661658048629,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593779638409,-444.0425415039063,298.1580810546875,0.3878061771392822,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472851514816284,-4799.77880859375,304.1577453613281,0.853447437286377,0.4295243322849273,0.3031429946422577,293.2926940917969,297.1499938964844,293.1499938964844,0.5018107891082764,-8674.2236328125,304.1504211425781,0.9458280205726624,0.5758609175682068,0.5481466054916382,293.1903991699219,297.1499938964844,293.1499938964844,0.0156541969627141,-3860.61279296875,304.0167541503906,0.3878061771392822,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.38611501455307,0.8095719814300537,0.8095719814300537,1.0,1.0,-1.55050790309906,0.6725617051124573,0.8779461979866028,0.3110271394252777,0.0,0.0,0.8105635643005371,131.49163818359375,142.0,20.68122100830078,-18488.84765625,558.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.517578125,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075624942779541,1.0756359100341797,-1.103158683690708e-05,0.0,0.0004150897439103,0.0,0.0,152.76568603515625,0.0,0.0,0.0,0.6081460118293762,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975861698389053,-2247.668701171875,304.1493225097656,0.6097277402877808,0.1531999558210373,0.1421360224485397,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577119976282,-437.2794494628906,298.0472717285156,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461695909500122,-4787.37060546875,304.1583557128906,0.8503553867340088,0.4285565912723541,0.302530288696289,293.2927551269531,297.1499938964844,293.1499938964844,0.4998217523097992,-8645.1962890625,304.1539611816406,0.9414738416671752,0.5740368366241455,0.5465004444122314,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496036797761,-3860.88232421875,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.0629272460937,1.0,0.3877238035202026,0.8091382384300232,0.8091382384300232,1.0,1.0,-1.5484625101089478,0.6715463399887085,0.876916229724884,0.3104944229125976,0.0,0.0,0.815656840801239,133.59381103515625,142.0,21.94028854370117,-18465.26171875,562.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.583984375,18000.0,0.0,0.0,0.4102484881877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871213674545288,1.0871325731277466,-1.11884683065e-05,0.0,0.0004163500852882,0.0,0.0,156.92636108398438,0.0,0.0,0.0,0.6134814620018005,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975798666477203,-2247.40380859375,304.1494445800781,0.6079923510551453,0.1532069444656372,0.1422128230333328,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555761791765,-430.3952331542969,297.9361267089844,0.3845884501934051,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450320661067962,-4774.73095703125,304.1589050292969,0.8474758863449097,0.4275966286659241,0.3019205331802368,293.29266357421875,297.1499938964844,293.1499938964844,0.4977881014347076,-8615.8876953125,304.15692138671875,0.9373372197151184,0.5722484588623047,0.544888436794281,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411081552505,-3860.572998046875,303.9925231933594,0.3845884501934051,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892283737659454,0.8087397813796997,0.8087397813796997,1.0,1.0,-1.5464383363723757,0.6705445647239685,0.875893771648407,0.3099715411663055,0.0,0.0,0.8200978636741638,135.57948303222656,130.0,23.519865036010746,-18443.7109375,566.7007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.29296875,18000.0,0.0,0.0,0.4115258455276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09734046459198,1.0973517894744873,-1.1330291272315662e-05,0.0,0.0004176463990006,0.0,0.0,160.7020721435547,0.0,0.0,0.0,0.6182334423065186,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072068929672,-2243.80810546875,304.1499328613281,0.6091893911361694,0.1533000469207763,0.1422201991081237,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275628015398,-414.6373901367188,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424453139305115,-4745.89599609375,304.1602478027344,0.847744345664978,0.4257303178310394,0.3005732595920563,293.2919311523437,297.1499938964844,293.1499938964844,0.4933071434497833,-8552.0703125,304.1620483398437,0.9370930790901184,0.5687832832336426,0.5415544509887695,293.197265625,297.1499938964844,293.1499938964844,0.015503417700529,-3843.2001953125,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869741857051849,0.807942807674408,0.807942807674408,1.0,1.0,-1.5404757261276243,0.6676497459411621,0.8728259205818176,0.3084427416324615,0.0,0.0,0.8264455795288086,134.17315673828125,118.0,30.716447830200195,-18391.40625,559.2166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.515625,18000.0,0.0,0.0,0.4140490293502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113451361656189,1.1134629249572754,-1.156133112090174e-05,0.0,0.0004202071286272,0.0,0.0,166.8340606689453,0.0,0.0,0.0,0.6257367730140686,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072068929672,-2243.80810546875,304.1499328613281,0.6091893911361694,0.1533000469207763,0.1422201991081237,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275628015398,-414.6373901367188,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424453139305115,-4745.89599609375,304.1602478027344,0.847744345664978,0.4257303178310394,0.3005732595920563,293.2919311523437,297.1499938964844,293.1499938964844,0.4933071434497833,-8552.0703125,304.1620483398437,0.9370930790901184,0.5687832832336426,0.5415544509887695,293.197265625,297.1499938964844,293.1499938964844,0.015503417700529,-3843.2001953125,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869741857051849,0.807942807674408,0.807942807674408,1.0,1.0,-1.5404757261276243,0.6676497459411621,0.8728259205818176,0.3084427416324615,0.0,0.0,0.8264455795288086,134.17315673828125,118.0,30.716447830200195,-18391.40625,559.2166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.515625,18000.0,0.0,0.0,0.4140490293502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113451361656189,1.1134629249572754,-1.156133112090174e-05,0.0,0.0004202071286272,0.0,0.0,166.8340606689453,0.0,0.0,0.0,0.6257367730140686,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971560925245285,-2238.663330078125,304.1503601074219,0.6138690710067749,0.1535272300243377,0.142203614115715,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859018228948,-397.4524230957031,297.4945678710937,0.3895786106586456,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395810723304748,-4713.91796875,304.1615905761719,0.8525067567825317,0.4239559769630432,0.2991777062416076,293.29052734375,297.1499938964844,293.1499938964844,0.4884175658226013,-8483.193359375,304.1661682128906,0.9427920579910278,0.5654678344726562,0.5382128357887268,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797130867838,-3813.18212890625,303.9465637207031,0.3895786106586456,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815215528011322,0.807145893573761,0.807145893573761,1.0,1.0,-1.5333822965621948,0.6642348766326904,0.8691473603248596,0.3066111207008362,0.0,0.0,0.8284628391265869,128.9490203857422,106.0,38.69154739379883,-18332.583984375,541.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5390625,18000.0,0.0,0.0,0.4163053333759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221424341201782,1.1221541166305542,-1.169854476756882e-05,0.0,0.0004224969889037,0.0,0.0,170.3240203857422,0.0,0.0,0.0,0.6298025250434875,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971560925245285,-2238.663330078125,304.1503601074219,0.6138690710067749,0.1535272300243377,0.142203614115715,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859018228948,-397.4524230957031,297.4945678710937,0.3895786106586456,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395810723304748,-4713.91796875,304.1615905761719,0.8525067567825317,0.4239559769630432,0.2991777062416076,293.29052734375,297.1499938964844,293.1499938964844,0.4884175658226013,-8483.193359375,304.1661682128906,0.9427920579910278,0.5654678344726562,0.5382128357887268,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797130867838,-3813.18212890625,303.9465637207031,0.3895786106586456,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815215528011322,0.807145893573761,0.807145893573761,1.0,1.0,-1.5333822965621948,0.6642348766326904,0.8691473603248596,0.3066111207008362,0.0,0.0,0.8284628391265869,128.9490203857422,106.0,38.69154739379883,-18332.583984375,541.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5390625,18000.0,0.0,0.0,0.4163053333759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221424341201782,1.1221541166305542,-1.169854476756882e-05,0.0,0.0004224969889037,0.0,0.0,170.3240203857422,0.0,0.0,0.0,0.6298025250434875,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969960466027259,-2235.38232421875,304.15057373046875,0.6177644729614258,0.153718963265419,0.1422023028135299,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380557611584,-386.7401428222656,297.36297607421875,0.3928693234920501,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377948403358459,-4693.97802734375,304.16229248046875,0.8570216298103333,0.4229311943054199,0.2983350157737732,293.2894592285156,297.1499938964844,293.1499938964844,0.4853807091712951,-8440.69140625,304.1681213378906,0.9482383728027344,0.5635440945625305,0.5362247824668884,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218501850962,-3791.465087890625,303.9337158203125,0.3928693234920501,0.050000000745058,0.2453417479991912,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771669268608093,0.8066869974136353,0.8066869974136353,1.0,1.0,-1.5288326740264893,0.662053644657135,0.8667790293693542,0.3054366707801819,0.0,0.0,0.8274716138839722,124.64244842529295,106.0,42.18684387207031,-18294.076171875,527.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.525390625,18000.0,0.0,0.0,0.41744065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233576536178589,1.1233694553375244,-1.1727776836778505e-05,0.0,0.0004236492095515,0.0,0.0,170.91751098632812,0.0,0.0,0.0,0.6303818821907043,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968907475471496,-2233.218994140625,304.15069580078125,0.6207136511802673,0.1538661867380142,0.1422071754932403,293.76220703125,297.1499938964844,293.1499938964844,0.0048392340540885,-379.506591796875,297.2751770019531,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365926742553711,-4680.56396484375,304.1627197265625,0.8606471419334412,0.4222627580165863,0.2977738678455353,293.2886657714844,297.1499938964844,293.1499938964844,0.4833387434482574,-8412.20703125,304.1692199707031,0.9525296092033386,0.5622867345809937,0.5349100232124329,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107108056545,-3775.987060546875,303.9253845214844,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739238083362579,0.806381106376648,0.806381106376648,1.0,1.0,-1.5257266759872437,0.6605664491653442,0.8651601672172546,0.3046342432498932,0.0,0.0,0.8259027004241943,121.4272003173828,94.0,43.786075592041016,-18266.798828125,516.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.931640625,18000.0,0.0,0.0,0.4180834293365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122452735900879,1.1224645376205444,-1.1724121577572078e-05,0.0,0.0004243015428073,0.0,0.0,170.65977478027344,0.0,0.0,0.0,0.6299697160720825,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469272971153,-2228.186279296875,304.1508483886719,0.6292982697486877,0.1542932391166687,0.1422423720359802,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929723419249,-361.2581176757813,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336003124713897,-4647.20947265625,304.1634521484375,0.8718262314796448,0.4206393957138061,0.2963793873786926,293.28643798828125,297.1499938964844,293.1499938964844,0.4782529771327972,-8341.5498046875,304.1712646484375,0.9650982618331908,0.5592271089553833,0.5316684246063232,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213991731405,-3735.117431640625,303.9052124023437,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648571670055389,0.8056163191795349,0.8056163191795349,1.0,1.0,-1.51781165599823,0.6567818522453308,0.8610298037528992,0.3025868237018585,0.0,0.0,0.8189190030097961,112.4992446899414,82.0,44.85532379150391,-18191.615234375,489.0210571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.4192215502262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140825748443604,1.1140942573547363,-1.1632342648226768e-05,0.0,0.0004254565574228,0.0,0.0,167.70266723632812,0.0,0.0,0.0,0.626101016998291,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469272971153,-2228.186279296875,304.1508483886719,0.6292982697486877,0.1542932391166687,0.1422423720359802,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929723419249,-361.2581176757813,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336003124713897,-4647.20947265625,304.1634521484375,0.8718262314796448,0.4206393957138061,0.2963793873786926,293.28643798828125,297.1499938964844,293.1499938964844,0.4782529771327972,-8341.5498046875,304.1712646484375,0.9650982618331908,0.5592271089553833,0.5316684246063232,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213991731405,-3735.117431640625,303.9052124023437,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648571670055389,0.8056163191795349,0.8056163191795349,1.0,1.0,-1.51781165599823,0.6567818522453308,0.8610298037528992,0.3025868237018585,0.0,0.0,0.8189190030097961,112.4992446899414,82.0,44.85532379150391,-18191.615234375,489.0210571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.4192215502262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140825748443604,1.1140942573547363,-1.1632342648226768e-05,0.0,0.0004254565574228,0.0,0.0,167.70266723632812,0.0,0.0,0.0,0.626101016998291,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965423360466957,-2226.01123046875,304.15087890625,0.6343061327934265,0.1545336693525314,0.1422727406024933,293.7762145996094,297.1499938964844,293.1499938964844,0.0044707912020385,-352.1028137207031,296.94366455078125,0.4057430028915405,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321381509304046,-4630.9375,304.1636657714844,0.878558874130249,0.4198512732982635,0.2956889271736145,293.2851867675781,297.1499938964844,293.1499938964844,0.4757611155509949,-8307.0673828125,304.1719055175781,0.9721237421035768,0.5577398538589478,0.5300745368003845,293.20294189453125,297.1499938964844,293.1499938964844,0.0145744830369949,-3714.108642578125,303.8954467773437,0.4057430028915405,0.050000000745058,0.2422174960374832,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.3599054217338562,0.805233895778656,0.805233895778656,1.0,1.0,-1.5138157606124878,0.6548733115196228,0.858942449092865,0.3015517592430115,0.0,0.0,0.8139301538467407,107.68875885009766,82.0,43.73958587646485,-18149.548828125,474.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.896484375,18000.0,0.0,0.0,0.4195109903812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066901683807373,1.1067017316818235,-1.1543311302375514e-05,0.0,0.0004257503314875,0.0,0.0,165.0367431640625,0.0,0.0,0.0,0.6226820349693298,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964537188410759,-2224.15380859375,304.15087890625,0.639882504940033,0.1547891944646835,0.142311543226242,293.78076171875,297.1499938964844,293.1499938964844,0.0043496880680322,-342.9723205566406,296.83160400390625,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307163715362549,-4615.13916015625,304.16375732421875,0.8860845565795898,0.4190778434276581,0.29500412940979,293.2839050292969,297.1499938964844,293.1499938964844,0.4733298718929291,-8273.5126953125,304.17236328125,0.9794772863388062,0.5562795400619507,0.528499960899353,293.2032470703125,297.1499938964844,293.1499938964844,0.0144281797111034,-3693.0576171875,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547232747077942,0.804878830909729,0.804878830909729,1.0,1.0,-1.509815692901611,0.6529669761657715,0.8568486571311951,0.3005175590515136,0.0,0.0,0.8080839514732361,102.71549987792967,70.0,41.52339172363281,-18104.091796875,459.22760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.806640625,18000.0,0.0,0.0,0.4195977747440338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972718000411987,1.0972832441329956,-1.1427416211517992e-05,0.0,0.0004258384287822,0.0,0.0,161.6520538330078,0.0,0.0,0.0,0.618331253528595,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963339880108833,-2221.587646484375,304.1507873535156,0.6531172394752502,0.1553382128477096,0.1424126774072647,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111037135124,-324.848388671875,296.6037292480469,0.419947862625122,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371725559234,-4585.45263671875,304.16363525390625,0.9036709666252136,0.4175723493099212,0.2936538755893707,293.2811889648437,297.1499938964844,293.1499938964844,0.4687137901782989,-8210.05078125,304.1725769042969,0.994669497013092,0.5534359812736511,0.5254104733467102,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417467966675,-3651.58056640625,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437678813934326,0.8041687607765198,0.8041687607765198,1.0,1.0,-1.5018450021743774,0.6491718292236328,0.8526731729507446,0.2984538078308105,0.0,0.0,0.7943767309188843,92.42672729492188,58.0,34.20998001098633,-18002.251953125,428.4566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.642578125,18000.0,0.0,0.0,0.4191343784332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730268955230713,1.0730379819869995,-1.1125716810056474e-05,0.0,0.0004253681108821,0.0,0.0,153.0946502685547,0.0,0.0,0.0,0.6071659922599792,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963339880108833,-2221.587646484375,304.1507873535156,0.6531172394752502,0.1553382128477096,0.1424126774072647,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111037135124,-324.848388671875,296.6037292480469,0.419947862625122,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371725559234,-4585.45263671875,304.16363525390625,0.9036709666252136,0.4175723493099212,0.2936538755893707,293.2811889648437,297.1499938964844,293.1499938964844,0.4687137901782989,-8210.05078125,304.1725769042969,0.994669497013092,0.5534359812736511,0.5254104733467102,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417467966675,-3651.58056640625,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437678813934326,0.8041687607765198,0.8041687607765198,1.0,1.0,-1.5018450021743774,0.6491718292236328,0.8526731729507446,0.2984538078308105,0.0,0.0,0.7943767309188843,92.42672729492188,58.0,34.20998001098633,-18002.251953125,428.4566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.642578125,18000.0,0.0,0.0,0.4191343784332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730268955230713,1.0730379819869995,-1.1125716810056474e-05,0.0,0.0004253681108821,0.0,0.0,153.0946502685547,0.0,0.0,0.0,0.6071659922599792,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.096234418451786,-2219.244384765625,304.15069580078125,0.6669002771377563,0.1559781730175018,0.1426361054182052,293.798095703125,297.1499938964844,293.1499938964844,0.003883680794388,-307.239013671875,296.3795166015625,0.4308494329452514,0.050000000745058,0.0501271076500415,293.2175598144531,297.1499938964844,293.1499938964844,0.3252267837524414,-4554.03271484375,304.1638488769531,0.9224823117256165,0.4161476194858551,0.2923999428749084,293.268798828125,297.1499938964844,293.1499938964844,0.4478742778301239,-7906.51220703125,304.201416015625,0.9990000128746032,0.5525638461112976,0.5061509013175964,293.2035827636719,297.1499938964844,293.1499938964844,0.0138818556442856,-3612.3203125,303.84942626953125,0.4308494329452514,0.050000000745058,0.2377814203500747,291.27215576171875,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.277587890625,1.0,0.331523060798645,0.8034586906433105,0.8034586906433105,1.0,1.0,-1.4751505851745603,0.6367026567459106,0.8384479284286499,0.2916833162307739,0.0,0.0,0.7764827013015747,83.30951690673828,46.0,56.90312576293945,-17746.283203125,391.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,309.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18367.12890625,18000.0,0.0,0.0,0.4176145493984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843056678772,1.041853904724121,-1.0745024155767167e-05,0.0,0.0004238256660755,0.0,0.0,142.5542449951172,0.0,0.0,0.0,0.5928062200546265,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.096234418451786,-2219.244384765625,304.15069580078125,0.6669002771377563,0.1559781730175018,0.1426361054182052,293.798095703125,297.1499938964844,293.1499938964844,0.003883680794388,-307.239013671875,296.3795166015625,0.4308494329452514,0.050000000745058,0.0501271076500415,293.2175598144531,297.1499938964844,293.1499938964844,0.3252267837524414,-4554.03271484375,304.1638488769531,0.9224823117256165,0.4161476194858551,0.2923999428749084,293.268798828125,297.1499938964844,293.1499938964844,0.4478742778301239,-7906.51220703125,304.201416015625,0.9990000128746032,0.5525638461112976,0.5061509013175964,293.2035827636719,297.1499938964844,293.1499938964844,0.0138818556442856,-3612.3203125,303.84942626953125,0.4308494329452514,0.050000000745058,0.2377814203500747,291.27215576171875,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.277587890625,1.0,0.331523060798645,0.8034586906433105,0.8034586906433105,1.0,1.0,-1.4751505851745603,0.6367026567459106,0.8384479284286499,0.2916833162307739,0.0,0.0,0.7764827013015747,83.30951690673828,46.0,56.90312576293945,-17746.283203125,391.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,309.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18367.12890625,18000.0,0.0,0.0,0.4176145493984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843056678772,1.041853904724121,-1.0745024155767167e-05,0.0,0.0004238256660755,0.0,0.0,142.5542449951172,0.0,0.0,0.0,0.5928062200546265,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958960652351379,-2211.770751953125,304.1510314941406,0.6826204657554626,0.1567830294370651,0.1430100947618484,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537719424813,-288.8020324707031,296.1817626953125,0.4440311789512634,0.050000000745058,0.0498054809868335,293.2161865234375,297.1499938964844,293.1499938964844,0.3212354183197021,-4508.46484375,304.1658630371094,0.9438338875770568,0.4147115647792816,0.2911730706691742,293.22320556640625,297.1499938964844,293.1499938964844,0.4130831062793731,-7399.67236328125,304.2420349121094,0.9990000128746032,0.5587313175201416,0.4750525653362274,293.202392578125,297.1499938964844,293.1499938964844,0.0135887935757637,-3563.515869140625,303.836181640625,0.4440311789512634,0.050000000745058,0.2362557500600814,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176280260086059,0.8028644919395447,0.8028644919395447,1.0,1.0,-1.4345780611038208,0.6179479956626892,0.8166300058364868,0.2812297642230987,0.0,0.0,0.7449736595153809,74.44471740722656,49.0,95.06555938720705,-17316.896484375,349.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579162597656,309.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18640.291015625,18000.0,0.0,0.0,0.4141816198825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987916886806488,0.9879270195961,-1.0142121027456596e-05,0.0,0.0004203416756354,0.0,0.0,125.8482894897461,0.0,0.0,0.0,0.5683640837669373,4.0,0.0,1.0
