time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958960652351379,-2211.770751953125,304.1510314941406,0.6826204657554626,0.1567830294370651,0.1430100947618484,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537719424813,-288.8020324707031,296.1817626953125,0.4440311789512634,0.050000000745058,0.0498054809868335,293.2161865234375,297.1499938964844,293.1499938964844,0.3212354183197021,-4508.46484375,304.1658630371094,0.9438338875770568,0.4147115647792816,0.2911730706691742,293.22320556640625,297.1499938964844,293.1499938964844,0.4130831062793731,-7399.67236328125,304.2420349121094,0.9990000128746032,0.5587313175201416,0.4750525653362274,293.202392578125,297.1499938964844,293.1499938964844,0.0135887935757637,-3563.515869140625,303.836181640625,0.4440311789512634,0.050000000745058,0.2362557500600814,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176280260086059,0.8028644919395447,0.8028644919395447,1.0,1.0,-1.4345780611038208,0.6179479956626892,0.8166300058364868,0.2812297642230987,0.0,0.0,0.7449736595153809,74.44471740722656,49.0,95.06555938720705,-17316.896484375,349.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579162597656,309.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18640.291015625,18000.0,0.0,0.0,0.4141816198825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987916886806488,0.9879270195961,-1.0142121027456596e-05,0.0,0.0004203416756354,0.0,0.0,125.8482894897461,0.0,0.0,0.0,0.5683640837669373,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000140428543,-2211.0302734375,304.1506652832031,0.6954165697097778,0.1576915830373764,0.1436148583889007,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346259199082,-271.3107604980469,295.9737854003906,0.4550115764141083,0.050000000745058,0.0495881140232086,293.2151794433594,297.1499938964844,293.1499938964844,0.3178382515907287,-4470.1005859375,304.1661376953125,0.9590880870819092,0.4132378995418548,0.2899970710277557,293.15966796875,297.1499938964844,293.1499938964844,0.3872293531894684,-7027.84521484375,304.253662109375,0.9990000128746032,0.56974858045578,0.4528235495090484,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886588737368,-3529.2568359375,303.827392578125,0.4550115764141083,0.050000000745058,0.235224649310112,291.4085998535156,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4110717773437,1.0,0.3082735538482666,0.8022702932357788,0.8022702932357788,1.0,1.0,-1.4056986570358276,0.6046546697616577,0.8010439872741699,0.2737065255641937,0.0,0.0,0.7059029936790466,68.43836212158203,67.0,71.85110473632812,-16861.4921875,321.3212585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.236328125,18000.0,0.0,0.0,0.4083747863769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073630571365356,0.9073722958564758,-9.268380381399766e-06,0.0,0.00041444847011,0.0,0.0,103.36792755126952,0.0,0.0,0.0,0.5328202247619629,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000140428543,-2211.0302734375,304.1506652832031,0.6954165697097778,0.1576915830373764,0.1436148583889007,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346259199082,-271.3107604980469,295.9737854003906,0.4550115764141083,0.050000000745058,0.0495881140232086,293.2151794433594,297.1499938964844,293.1499938964844,0.3178382515907287,-4470.1005859375,304.1661376953125,0.9590880870819092,0.4132378995418548,0.2899970710277557,293.15966796875,297.1499938964844,293.1499938964844,0.3872293531894684,-7027.84521484375,304.253662109375,0.9990000128746032,0.56974858045578,0.4528235495090484,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886588737368,-3529.2568359375,303.827392578125,0.4550115764141083,0.050000000745058,0.235224649310112,291.4085998535156,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4110717773437,1.0,0.3082735538482666,0.8022702932357788,0.8022702932357788,1.0,1.0,-1.4056986570358276,0.6046546697616577,0.8010439872741699,0.2737065255641937,0.0,0.0,0.7059029936790466,68.43836212158203,67.0,71.85110473632812,-16861.4921875,321.3212585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.236328125,18000.0,0.0,0.0,0.4083747863769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073630571365356,0.9073722958564758,-9.268380381399766e-06,0.0,0.00041444847011,0.0,0.0,103.36792755126952,0.0,0.0,0.0,0.5328202247619629,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961630716919899,-2215.969482421875,304.1500549316406,0.6979109048843384,0.1580651402473449,0.1439583897590637,293.8183898925781,297.1499938964844,293.1499938964844,0.003334101755172,-263.5106201171875,295.8531799316406,0.4568467140197754,0.050000000745058,0.0495551712810993,293.2148132324219,297.1499938964844,293.1499938964844,0.3169643580913543,-4460.7958984375,304.1647644042969,0.9610386490821838,0.4124878644943237,0.2894568741321563,293.1310119628906,297.1499938964844,293.1499938964844,0.3826082348823547,-6967.21435546875,304.2430114746094,0.9990000128746032,0.5752591490745544,0.449356347322464,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606400340795,-3525.27099609375,303.8234558105469,0.4568467140197754,0.050000000745058,0.2350683808326721,291.4122619628906,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.7478942871094,291.40985107421875,1.0,0.3071973621845245,0.8019731640815735,0.8019731640815735,1.0,1.0,-1.401063084602356,0.6025192737579346,0.7985438108444214,0.2724206149578094,0.0,0.0,0.6878995895385742,67.52252960205078,67.0,27.20005989074707,-16691.037109375,317.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555114746094,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.244140625,18000.0,0.0,0.0,0.404637724161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638789653778076,0.8638877868652344,-8.804292519926094e-06,0.0,0.0004106558626517,0.0,0.0,92.3629379272461,0.0,0.0,0.0,0.5140215754508972,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966413095593452,-2225.3779296875,304.149169921875,0.6976026892662048,0.1583294421434402,0.1442584246397018,293.8220520019531,297.1499938964844,293.1499938964844,0.0032407916150987,-256.5307006835937,295.7126770019531,0.4560502767562866,0.050000000745058,0.0495693907141685,293.2144470214844,297.1499938964844,293.1499938964844,0.3169605433940887,-4461.8662109375,304.1620788574219,0.9593327641487122,0.4117357134819031,0.2889453172683716,293.1103820800781,297.1499938964844,293.1499938964844,0.3838907182216644,-6995.234375,304.2236633300781,0.9990000128746032,0.5795611143112183,0.4508534073829651,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910058066248,-3532.71630859375,303.8181457519531,0.4560502767562866,0.050000000745058,0.2351358532905578,291.3860168457031,291.1499938964844,260.7604064941406,259.1695861816406,279.5693054199219,293.7533874511719,291.3793334960937,1.0,0.3080507814884186,0.801815927028656,0.801815927028656,1.0,1.0,-1.4026991128921509,0.6032537221908569,0.7994453310966492,0.2728028893470764,0.0,0.0,0.6746561527252197,67.9096908569336,85.0,-31.28450393676757,-16575.96484375,318.7062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652587890625,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.73046875,18000.0,0.0,0.0,0.4005170464515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255208730697632,0.8255292177200317,-8.388502465095371e-06,0.0,0.0004064738750457,0.0,0.0,83.20712280273438,0.0,0.0,0.0,0.4976329505443573,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711247444152,-2249.8662109375,304.1473999023437,0.6906512975692749,0.1586994528770446,0.144754409790039,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689318664371,-243.9952850341797,295.3990173339844,0.4486747980117798,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182694911956787,-4479.30859375,304.1558837890625,0.947302520275116,0.4102340042591095,0.2880054414272308,293.0982360839844,297.1499938964844,293.1499938964844,0.3996301889419555,-7245.9384765625,304.172607421875,0.9990000128746032,0.5831077694892883,0.4653165340423584,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504286736249,-3566.286376953125,303.8038330078125,0.4486747980117798,0.050000000745058,0.235798493027687,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2800598144531,1.0,0.3146682679653168,0.8015015125274658,0.8015015125274658,1.0,1.0,-1.4204827547073364,0.6113647818565369,0.8091179728507996,0.2773092687129974,0.0,0.0,0.6621662378311157,71.75182342529297,103.0,-113.04640197753906,-16557.87109375,336.0863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18415.984375,18000.0,0.0,0.0,0.3918620645999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786168456077576,0.7786246538162231,-7.846178050385788e-06,0.0,0.0003976901643909,0.0,0.0,72.52369689941406,0.0,0.0,0.0,0.4774081707000732,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711247444152,-2249.8662109375,304.1473999023437,0.6906512975692749,0.1586994528770446,0.144754409790039,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689318664371,-243.9952850341797,295.3990173339844,0.4486747980117798,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182694911956787,-4479.30859375,304.1558837890625,0.947302520275116,0.4102340042591095,0.2880054414272308,293.0982360839844,297.1499938964844,293.1499938964844,0.3996301889419555,-7245.9384765625,304.172607421875,0.9990000128746032,0.5831077694892883,0.4653165340423584,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504286736249,-3566.286376953125,303.8038330078125,0.4486747980117798,0.050000000745058,0.235798493027687,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2800598144531,1.0,0.3146682679653168,0.8015015125274658,0.8015015125274658,1.0,1.0,-1.4204827547073364,0.6113647818565369,0.8091179728507996,0.2773092687129974,0.0,0.0,0.6621662378311157,71.75182342529297,103.0,-113.04640197753906,-16557.87109375,336.0863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18415.984375,18000.0,0.0,0.0,0.3918620645999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786168456077576,0.7786246538162231,-7.846178050385788e-06,0.0,0.0003976901643909,0.0,0.0,72.52369689941406,0.0,0.0,0.0,0.4774081707000732,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993270650506019,-2278.6650390625,304.1458435058594,0.678277850151062,0.1591309159994125,0.1453777700662613,293.8363037109375,297.1499938964844,293.1499938964844,0.002904251916334,-231.974349975586,295.06890869140625,0.436684638261795,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201189041137695,-4502.51123046875,304.15087890625,0.9264035224914552,0.4087075889110565,0.2871467769145965,293.1257629394531,297.1499938964844,293.1499938964844,0.4288161396980285,-7688.50390625,304.1164245605469,0.9990000128746032,0.5789220929145813,0.4916699230670929,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736164033412,-3610.91650390625,303.7837219238281,0.436684638261795,0.050000000745058,0.2370595484972,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264720439910888,0.8011870384216309,0.8011870384216309,1.0,1.0,-1.453662633895874,0.626559853553772,0.827102780342102,0.2857972681522369,0.0,0.0,0.6656526923179626,79.06561279296875,121.0,-142.58953857421875,-16787.884765625,369.9045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.203125,18000.0,0.0,0.0,0.3840477764606476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697775363922119,0.7697852253913879,-7.679213922529016e-06,0.0,0.0003897596907336,0.0,0.0,70.1526107788086,0.0,0.0,0.0,0.4731247425079345,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993270650506019,-2278.6650390625,304.1458435058594,0.678277850151062,0.1591309159994125,0.1453777700662613,293.8363037109375,297.1499938964844,293.1499938964844,0.002904251916334,-231.974349975586,295.06890869140625,0.436684638261795,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201189041137695,-4502.51123046875,304.15087890625,0.9264035224914552,0.4087075889110565,0.2871467769145965,293.1257629394531,297.1499938964844,293.1499938964844,0.4288161396980285,-7688.50390625,304.1164245605469,0.9990000128746032,0.5789220929145813,0.4916699230670929,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736164033412,-3610.91650390625,303.7837219238281,0.436684638261795,0.050000000745058,0.2370595484972,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264720439910888,0.8011870384216309,0.8011870384216309,1.0,1.0,-1.453662633895874,0.626559853553772,0.827102780342102,0.2857972681522369,0.0,0.0,0.6656526923179626,79.06561279296875,121.0,-142.58953857421875,-16787.884765625,369.9045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.203125,18000.0,0.0,0.0,0.3840477764606476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697775363922119,0.7697852253913879,-7.679213922529016e-06,0.0,0.0003897596907336,0.0,0.0,70.1526107788086,0.0,0.0,0.0,0.4731247425079345,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008217707276344,-2308.0478515625,304.1447448730469,0.6632445454597473,0.159380167722702,0.1460298299789428,293.8443603515625,297.1499938964844,293.1499938964844,0.0027388979215174,-219.74166870117188,294.7301940917969,0.4234798848628998,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3220846652984619,-4526.54345703125,304.1473388671875,0.902072250843048,0.4071353375911712,0.286337673664093,293.1885681152344,297.1499938964844,293.1499938964844,0.4681981801986694,-8267.884765625,304.06207275390625,0.9990000128746032,0.5668720006942749,0.5264660120010376,293.19873046875,297.1499938964844,293.1499938964844,0.0140266604721546,-3660.668212890625,303.7548217773437,0.4234798848628998,0.050000000745058,0.2388310134410858,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420346081256866,0.8002496957778931,0.8002496957778931,1.0,1.0,-1.4978162050247192,0.6467933654785156,0.8510227799415588,0.2970732152462005,0.0,0.0,0.6836525201797485,89.32089233398438,124.0,-151.43470764160156,-17210.89453125,418.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.416015625,18000.0,0.0,0.0,0.378601610660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939426302909851,0.7939504384994507,-7.833417839719914e-06,0.0,0.00038423249498,0.0,0.0,74.55448913574219,0.0,0.0,0.0,0.4828092455863952,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008217707276344,-2308.0478515625,304.1447448730469,0.6632445454597473,0.159380167722702,0.1460298299789428,293.8443603515625,297.1499938964844,293.1499938964844,0.0027388979215174,-219.74166870117188,294.7301940917969,0.4234798848628998,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3220846652984619,-4526.54345703125,304.1473388671875,0.902072250843048,0.4071353375911712,0.286337673664093,293.1885681152344,297.1499938964844,293.1499938964844,0.4681981801986694,-8267.884765625,304.06207275390625,0.9990000128746032,0.5668720006942749,0.5264660120010376,293.19873046875,297.1499938964844,293.1499938964844,0.0140266604721546,-3660.668212890625,303.7548217773437,0.4234798848628998,0.050000000745058,0.2388310134410858,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420346081256866,0.8002496957778931,0.8002496957778931,1.0,1.0,-1.4978162050247192,0.6467933654785156,0.8510227799415588,0.2970732152462005,0.0,0.0,0.6836525201797485,89.32089233398438,124.0,-151.43470764160156,-17210.89453125,418.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.416015625,18000.0,0.0,0.0,0.378601610660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939426302909851,0.7939504384994507,-7.833417839719914e-06,0.0,0.00038423249498,0.0,0.0,74.55448913574219,0.0,0.0,0.0,0.4828092455863952,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015947759151458,-2322.934326171875,304.1452941894531,0.6478349566459656,0.1592327356338501,0.1464149355888366,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713685899972,-206.7304229736328,294.4223937988281,0.4114072024822235,0.050000000745058,0.0508029125630855,293.2128295898437,297.1499938964844,293.1499938964844,0.3225517272949219,-4532.09033203125,304.147705078125,0.8792449831962585,0.405610054731369,0.2856062948703766,293.2541198730469,297.1499938964844,293.1499938964844,0.4733405113220215,-8324.3486328125,304.0859680175781,0.9814733266830444,0.552508533000946,0.5270301103591919,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214084044098,-3697.3828125,303.7183837890625,0.4114072024822235,0.050000000745058,0.2409871369600296,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686101436615,0.7993123531341553,0.7993123531341553,1.0,1.0,-1.5012749433517456,0.6481844186782837,0.8530905246734619,0.2981480062007904,0.0,0.0,0.7073760628700256,100.90538787841795,127.0,-52.94556427001953,-17414.90234375,449.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.705078125,18000.0,0.0,0.0,0.3762626945972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445681929588318,0.8445764780044556,-8.288126082334202e-06,0.0,0.0003818588156718,0.0,0.0,85.33452606201172,0.0,0.0,0.0,0.5039471983909607,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015947759151458,-2322.934326171875,304.1452941894531,0.6478349566459656,0.1592327356338501,0.1464149355888366,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713685899972,-206.7304229736328,294.4223937988281,0.4114072024822235,0.050000000745058,0.0508029125630855,293.2128295898437,297.1499938964844,293.1499938964844,0.3225517272949219,-4532.09033203125,304.147705078125,0.8792449831962585,0.405610054731369,0.2856062948703766,293.2541198730469,297.1499938964844,293.1499938964844,0.4733405113220215,-8324.3486328125,304.0859680175781,0.9814733266830444,0.552508533000946,0.5270301103591919,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214084044098,-3697.3828125,303.7183837890625,0.4114072024822235,0.050000000745058,0.2409871369600296,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686101436615,0.7993123531341553,0.7993123531341553,1.0,1.0,-1.5012749433517456,0.6481844186782837,0.8530905246734619,0.2981480062007904,0.0,0.0,0.7073760628700256,100.90538787841795,127.0,-52.94556427001953,-17414.90234375,449.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.705078125,18000.0,0.0,0.0,0.3762626945972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445681929588318,0.8445764780044556,-8.288126082334202e-06,0.0,0.0003818588156718,0.0,0.0,85.33452606201172,0.0,0.0,0.0,0.5039471983909607,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014739722013473,-2320.2470703125,304.1463928222656,0.6417760848999023,0.1590583622455597,0.146473228931427,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743806570768,-198.7969207763672,294.3014221191406,0.4069091379642486,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214700520038605,-4519.18359375,304.15008544921875,0.8701774477958679,0.4047943353652954,0.2852079570293426,293.2689208984375,297.1499938964844,293.1499938964844,0.468746930360794,-8249.892578125,304.1058654785156,0.9699742197990416,0.5482736825942993,0.5224009156227112,293.2083740234375,297.1499938964844,293.1499938964844,0.0142411775887012,-3700.65087890625,303.70037841796875,0.4069091379642486,0.050000000745058,0.2419537454843521,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576768636703491,0.7988436818122864,0.7988436818122864,1.0,1.0,-1.4966803789138794,0.6460053324699402,0.8506750464439392,0.2968994081020355,0.0,0.0,0.7128108143806458,105.98026275634766,127.0,-3.78348708152771,-17402.986328125,460.1916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761474609375,309.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.74609375,18000.0,0.0,0.0,0.3758534789085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863027036190033,0.8630355596542358,-8.503060598741286e-06,0.0,0.0003814435040112,0.0,0.0,89.86923217773438,0.0,0.0,0.0,0.5119982957839966,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013794839382171,-2318.202392578125,304.147216796875,0.6369519829750061,0.1588864177465438,0.1464815735816955,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730020038783,-190.5756072998047,294.17254638671875,0.4033422470092773,0.050000000745058,0.0511805340647697,293.2131652832031,297.1499938964844,293.1499938964844,0.3205319046974182,-4508.15771484375,304.1517639160156,0.8628748059272766,0.4039534628391266,0.2847606539726257,293.277099609375,297.1499938964844,293.1499938964844,0.4656015634536743,-8198.783203125,304.1195068359375,0.9602340459823608,0.5451561808586121,0.5191478133201599,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567232251167,-3703.99169921875,303.6819152832031,0.4033422470092773,0.050000000745058,0.2427784204483032,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.05133056640625,1.0,0.3613833487033844,0.7983456254005432,0.7983456254005432,1.0,1.0,-1.4934457540512085,0.6444514393806458,0.8489943146705627,0.2959983646869659,0.0,0.0,0.7180798649787903,110.3227310180664,130.0,12.87063694000244,-17368.576171875,469.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.996826171875,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.53125,18000.0,0.0,0.0,0.375776082277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768967986106873,0.8769054412841797,-8.668099326314405e-06,0.0,0.0003813649527728,0.0,0.0,93.39410400390624,0.0,0.0,0.0,0.5182487368583679,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.101254679262638,-2315.50341796875,304.1483154296875,0.6296870708465576,0.1586153656244278,0.1464850455522537,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623377688229,-173.56814575195312,293.90057373046875,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187893331050873,-4487.98193359375,304.154052734375,0.8516730070114136,0.4022639691829681,0.2837978005409241,293.283935546875,297.1499938964844,293.1499938964844,0.4611810147762298,-8128.052734375,304.13677978515625,0.9445717334747314,0.5405346751213074,0.5146508812904358,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705300822854,-3708.835693359375,303.6450500488281,0.3977963030338287,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.7973495721817017,0.7973495721817017,1.0,1.0,-1.488857388496399,0.6422103643417358,0.8466470241546631,0.2946861684322357,0.0,0.0,0.7280362248420715,117.44678497314452,133.0,20.82146453857422,-17297.205078125,484.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17744.857421875,18000.0,0.0,0.0,0.3763888776302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901337504386902,0.9013464450836182,-8.946339221438393e-06,0.0,0.0003819868725258,0.0,0.0,99.69351196289062,0.0,0.0,0.0,0.529138445854187,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.101254679262638,-2315.50341796875,304.1483154296875,0.6296870708465576,0.1586153656244278,0.1464850455522537,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623377688229,-173.56814575195312,293.90057373046875,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187893331050873,-4487.98193359375,304.154052734375,0.8516730070114136,0.4022639691829681,0.2837978005409241,293.283935546875,297.1499938964844,293.1499938964844,0.4611810147762298,-8128.052734375,304.13677978515625,0.9445717334747314,0.5405346751213074,0.5146508812904358,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705300822854,-3708.835693359375,303.6450500488281,0.3977963030338287,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.7973495721817017,0.7973495721817017,1.0,1.0,-1.488857388496399,0.6422103643417358,0.8466470241546631,0.2946861684322357,0.0,0.0,0.7280362248420715,117.44678497314452,133.0,20.82146453857422,-17297.205078125,484.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17744.857421875,18000.0,0.0,0.0,0.3763888776302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901337504386902,0.9013464450836182,-8.946339221438393e-06,0.0,0.0003819868725258,0.0,0.0,99.69351196289062,0.0,0.0,0.0,0.529138445854187,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011751666665077,-2313.729736328125,304.1490173339844,0.6243597269058228,0.1584443002939224,0.1465272605419159,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445272628217,-156.0083465576172,293.6217956542969,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170392513275146,-4467.9453125,304.1556091308594,0.8432857990264893,0.4006086587905884,0.2828098237514496,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245678424835,-8071.71630859375,304.14715576171875,0.9323104023933412,0.5368273854255676,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612159252166,-3710.332275390625,303.6089782714844,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973896026611,0.7963535189628601,0.7963535189628601,1.0,1.0,-1.4852051734924316,0.6404022574424744,0.8448029160499573,0.2936119139194488,0.0,0.0,0.7362338900566101,123.14844512939452,121.0,20.818437576293945,-17225.35546875,497.1731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.990234375,18000.0,0.0,0.0,0.3777520656585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216902256011964,0.9216994643211364,-9.18163095775526e-06,0.0,0.0003833703231066,0.0,0.0,105.15277862548828,0.0,0.0,0.0,0.5382168292999268,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011751666665077,-2313.729736328125,304.1490173339844,0.6243597269058228,0.1584443002939224,0.1465272605419159,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445272628217,-156.0083465576172,293.6217956542969,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170392513275146,-4467.9453125,304.1556091308594,0.8432857990264893,0.4006086587905884,0.2828098237514496,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245678424835,-8071.71630859375,304.14715576171875,0.9323104023933412,0.5368273854255676,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612159252166,-3710.332275390625,303.6089782714844,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973896026611,0.7963535189628601,0.7963535189628601,1.0,1.0,-1.4852051734924316,0.6404022574424744,0.8448029160499573,0.2936119139194488,0.0,0.0,0.7362338900566101,123.14844512939452,121.0,20.818437576293945,-17225.35546875,497.1731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.990234375,18000.0,0.0,0.0,0.3777520656585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216902256011964,0.9216994643211364,-9.18163095775526e-06,0.0,0.0003833703231066,0.0,0.0,105.15277862548828,0.0,0.0,0.0,0.5382168292999268,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933752059936,-2321.296142578125,304.14862060546875,0.6254872679710388,0.1593746393918991,0.1471529752016067,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288993112742,-138.6460418701172,293.3551940917969,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158460855484009,-4454.5322265625,304.1557006835937,0.8431346416473389,0.3999931812286377,0.2822310924530029,293.280029296875,297.1499938964844,293.1499938964844,0.4546440541744232,-8028.71484375,304.1528015136719,0.9311065673828124,0.5345005989074707,0.5087947845458984,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938766464591,-3701.061279296875,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0947570800781,1.0,0.3710942566394806,0.7956452965736389,0.7956452965736389,1.0,1.0,-1.4822319746017456,0.6389436721801758,0.8432883024215698,0.2927441895008087,0.0,0.0,0.7428334951400757,122.77429962158205,109.0,18.269023895263672,-17163.865234375,494.4910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5703125,18000.0,0.0,0.0,0.3795675039291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381492733955384,0.938158631324768,-9.376467460242566e-06,0.0,0.0003852127410937,0.0,0.0,109.73064422607422,0.0,0.0,0.0,0.5456021428108215,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933752059936,-2321.296142578125,304.14862060546875,0.6254872679710388,0.1593746393918991,0.1471529752016067,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288993112742,-138.6460418701172,293.3551940917969,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158460855484009,-4454.5322265625,304.1557006835937,0.8431346416473389,0.3999931812286377,0.2822310924530029,293.280029296875,297.1499938964844,293.1499938964844,0.4546440541744232,-8028.71484375,304.1528015136719,0.9311065673828124,0.5345005989074707,0.5087947845458984,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938766464591,-3701.061279296875,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.0947570800781,1.0,0.3710942566394806,0.7956452965736389,0.7956452965736389,1.0,1.0,-1.4822319746017456,0.6389436721801758,0.8432883024215698,0.2927441895008087,0.0,0.0,0.7428334951400757,122.77429962158205,109.0,18.269023895263672,-17163.865234375,494.4910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5703125,18000.0,0.0,0.0,0.3795675039291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381492733955384,0.938158631324768,-9.376467460242566e-06,0.0,0.0003852127410937,0.0,0.0,109.73064422607422,0.0,0.0,0.0,0.5456021428108215,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.101752758026123,-2323.9609375,304.1488342285156,0.6299514174461365,0.1598649322986602,0.1474944353103637,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019654529169,-120.37877655029295,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142620027065277,-4436.51708984375,304.1564636230469,0.8478472828865051,0.3989096581935882,0.2814070582389831,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020085334778,-7981.298828125,304.1572570800781,0.9366573691368104,0.531896710395813,0.5062189102172852,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346847474575,-3678.22119140625,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366400808095932,0.794937014579773,0.794937014579773,1.0,1.0,-1.4773876667022705,0.6366235613822937,0.8407641053199768,0.2913987934589386,0.0,0.0,0.7473572492599487,118.37625885009766,97.0,22.608154296875,-17097.20703125,480.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815668225288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312940597534,0.9508408308029176,-9.531943760521244e-06,0.0,0.0003872418310493,0.0,0.0,113.38150024414062,0.0,0.0,0.0,0.5513015985488892,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.101752758026123,-2323.9609375,304.1488342285156,0.6299514174461365,0.1598649322986602,0.1474944353103637,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019654529169,-120.37877655029295,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142620027065277,-4436.51708984375,304.1564636230469,0.8478472828865051,0.3989096581935882,0.2814070582389831,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020085334778,-7981.298828125,304.1572570800781,0.9366573691368104,0.531896710395813,0.5062189102172852,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346847474575,-3678.22119140625,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366400808095932,0.794937014579773,0.794937014579773,1.0,1.0,-1.4773876667022705,0.6366235613822937,0.8407641053199768,0.2913987934589386,0.0,0.0,0.7473572492599487,118.37625885009766,97.0,22.608154296875,-17097.20703125,480.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815668225288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312940597534,0.9508408308029176,-9.531943760521244e-06,0.0,0.0003872418310493,0.0,0.0,113.38150024414062,0.0,0.0,0.0,0.5513015985488892,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017253398895263,-2323.2626953125,304.14910888671875,0.6330966353416443,0.1600671708583831,0.1475656777620315,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866438530385,-111.0929946899414,292.9506530761719,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132839202880859,-4425.3388671875,304.1570739746094,0.851580798625946,0.398315280675888,0.2809105813503265,293.275146484375,297.1499938964844,293.1499938964844,0.4495699107646942,-7954.75146484375,304.1592712402344,0.941243588924408,0.5305843949317932,0.5048631429672241,293.2185363769531,297.1499938964844,293.1499938964844,0.0139326779171824,-3663.128173828125,303.5599365234375,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630750775337219,0.7945829033851624,0.7945829033851624,1.0,1.0,-1.474394679069519,0.635202169418335,0.8391924500465393,0.2905753254890442,0.0,0.0,0.748359203338623,115.18109893798828,97.0,26.25960922241211,-17059.59375,470.8816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,308.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.998046875,18000.0,0.0,0.0,0.3825428485870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95490962266922,0.9549192190170288,-9.586648047843482e-06,0.0,0.000388232350815,0.0,0.0,114.61094665527344,0.0,0.0,0.0,0.553149402141571,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016635075211525,-2321.912109375,304.1493835449219,0.6368402242660522,0.1602646559476852,0.1476087570190429,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705434346571,-101.74754333496094,292.8164978027344,0.4021071195602417,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.312238484621048,-4413.38671875,304.1576843261719,0.856174111366272,0.3977133631706238,0.2803892493247986,293.273681640625,297.1499938964844,293.1499938964844,0.4476585984230041,-7927.19970703125,304.1610412597656,0.9468384385108948,0.52928626537323,0.5034957528114319,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206025585532,-3646.30908203125,303.54913330078125,0.4021071195602417,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.359247088432312,0.7942317724227905,0.7942317724227905,1.0,1.0,-1.4711917638778689,0.6336855888366699,0.8375062346458435,0.289696604013443,0.0,0.0,0.7484663724899292,111.49707794189452,85.0,29.592449188232425,-17019.228515625,459.84613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.83203125,18000.0,0.0,0.0,0.3834562599658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571712017059326,0.9571807980537416,-9.62146350502735e-06,0.0,0.0003891593660227,0.0,0.0,115.33482360839844,0.0,0.0,0.0,0.5541893243789673,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856696128845,-2318.19140625,304.1498718261719,0.6461994051933289,0.1606651693582534,0.1476535499095916,293.92364501953125,297.1499938964844,293.1499938964844,0.00103721243795,-82.98411560058594,292.5478515625,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100391328334808,-4388.26513671875,304.1587829589844,0.8679218292236328,0.3965148031711578,0.2793122828006744,293.2707214355469,297.1499938964844,293.1499938964844,0.4437152743339538,-7870.7255859375,304.1639099121094,0.9604998826980592,0.52675461769104,0.5007718801498413,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769443586468,-3609.104736328125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909111022949,0.7935293912887573,0.7935293912887573,1.0,1.0,-1.4644144773483276,0.6304842233657837,0.8339303135871887,0.2878400981426239,0.0,0.0,0.7459515333175659,103.04399871826172,73.0,34.1079216003418,-16930.525390625,435.0054321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.490234375,18000.0,0.0,0.0,0.3849738240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955870807170868,0.9558804631233216,-9.625050552131142e-06,0.0,0.0003906994825229,0.0,0.0,115.1228256225586,0.0,0.0,0.0,0.5536648631095886,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856696128845,-2318.19140625,304.1498718261719,0.6461994051933289,0.1606651693582534,0.1476535499095916,293.92364501953125,297.1499938964844,293.1499938964844,0.00103721243795,-82.98411560058594,292.5478515625,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100391328334808,-4388.26513671875,304.1587829589844,0.8679218292236328,0.3965148031711578,0.2793122828006744,293.2707214355469,297.1499938964844,293.1499938964844,0.4437152743339538,-7870.7255859375,304.1639099121094,0.9604998826980592,0.52675461769104,0.5007718801498413,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769443586468,-3609.104736328125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909111022949,0.7935293912887573,0.7935293912887573,1.0,1.0,-1.4644144773483276,0.6304842233657837,0.8339303135871887,0.2878400981426239,0.0,0.0,0.7459515333175659,103.04399871826172,73.0,34.1079216003418,-16930.525390625,435.0054321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.490234375,18000.0,0.0,0.0,0.3849738240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955870807170868,0.9558804631233216,-9.625050552131142e-06,0.0,0.0003906994825229,0.0,0.0,115.1228256225586,0.0,0.0,0.0,0.5536648631095886,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012836545705795,-2314.038818359375,304.1502380371094,0.658348023891449,0.1610820591449737,0.1476750969886779,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035578066483,-64.22926330566406,292.2771911621094,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078025281429291,-4362.7734375,304.1595764160156,0.8832265734672546,0.3953365981578827,0.2782193422317505,293.26763916015625,297.1499938964844,293.1499938964844,0.4397612512111664,-7814.50146484375,304.16583251953125,0.9764752984046936,0.5243210196495056,0.4980991184711456,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208110928535,-3569.2763671875,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403019905090332,0.7928270697593689,0.7928270697593689,1.0,1.0,-1.457388162612915,0.6271718740463257,0.8302162289619446,0.2859163284301758,0.0,0.0,0.7399770617485046,93.62001037597656,61.0,35.00518035888672,-16830.70703125,407.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,308.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.162109375,18000.0,0.0,0.0,0.3859115540981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946726620197296,0.9467361569404602,-9.538325684843583e-06,0.0,0.000391651148675,0.0,0.0,112.6789321899414,0.0,0.0,0.0,0.5496357083320618,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012836545705795,-2314.038818359375,304.1502380371094,0.658348023891449,0.1610820591449737,0.1476750969886779,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035578066483,-64.22926330566406,292.2771911621094,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078025281429291,-4362.7734375,304.1595764160156,0.8832265734672546,0.3953365981578827,0.2782193422317505,293.26763916015625,297.1499938964844,293.1499938964844,0.4397612512111664,-7814.50146484375,304.16583251953125,0.9764752984046936,0.5243210196495056,0.4980991184711456,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208110928535,-3569.2763671875,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403019905090332,0.7928270697593689,0.7928270697593689,1.0,1.0,-1.457388162612915,0.6271718740463257,0.8302162289619446,0.2859163284301758,0.0,0.0,0.7399770617485046,93.62001037597656,61.0,35.00518035888672,-16830.70703125,407.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,308.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.162109375,18000.0,0.0,0.0,0.3859115540981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946726620197296,0.9467361569404602,-9.538325684843583e-06,0.0,0.000391651148675,0.0,0.0,112.6789321899414,0.0,0.0,0.0,0.5496357083320618,4.0,0.0,1.0
