time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010948196053505,-2310.18359375,304.1504821777344,0.673832356929779,0.1615155786275863,0.1476897597312927,293.9423828125,297.1499938964844,293.1499938964844,0.0005714532453566,-45.6377067565918,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056212067604065,-4337.98876953125,304.1600036621094,0.902476727962494,0.3941773474216461,0.2771231532096863,293.26446533203125,297.1499938964844,293.1499938964844,0.4359374940395355,-7760.46142578125,304.1669006347656,0.9935343861579896,0.5219863653182983,0.4954961240291595,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633516237139,-3528.694580078125,303.4830627441406,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573988437652,0.7921750545501709,0.7921750545501709,1.0,1.0,-1.450272798538208,0.6238284707069397,0.8264443874359131,0.2839738428592682,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.2592887878418,-16719.0859375,379.4319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.947265625,18000.0,0.0,0.0,0.3861133754253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302838444709778,0.9302932024002076,-9.368047358293552e-06,0.0,0.0003918559814337,0.0,0.0,108.24300384521484,0.0,0.0,0.0,0.5423715114593506,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010948196053505,-2310.18359375,304.1504821777344,0.673832356929779,0.1615155786275863,0.1476897597312927,293.9423828125,297.1499938964844,293.1499938964844,0.0005714532453566,-45.6377067565918,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056212067604065,-4337.98876953125,304.1600036621094,0.902476727962494,0.3941773474216461,0.2771231532096863,293.26446533203125,297.1499938964844,293.1499938964844,0.4359374940395355,-7760.46142578125,304.1669006347656,0.9935343861579896,0.5219863653182983,0.4954961240291595,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633516237139,-3528.694580078125,303.4830627441406,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573988437652,0.7921750545501709,0.7921750545501709,1.0,1.0,-1.450272798538208,0.6238284707069397,0.8264443874359131,0.2839738428592682,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.2592887878418,-16719.0859375,379.4319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.947265625,18000.0,0.0,0.0,0.3861133754253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302838444709778,0.9302932024002076,-9.368047358293552e-06,0.0,0.0003918559814337,0.0,0.0,108.24300384521484,0.0,0.0,0.0,0.5423715114593506,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008781567215919,-2305.63037109375,304.15069580078125,0.6898335218429565,0.1620183587074279,0.1477977037429809,293.951416015625,297.1499938964844,293.1499938964844,0.0005663056508637,-45.16748809814453,291.7354736328125,0.4432794749736786,0.050000000745058,0.0498219206929206,293.2015991210937,297.1499938964844,293.1499938964844,0.3032126426696777,-4310.3740234375,304.1607360839844,0.9234145283699036,0.3930585086345672,0.2760923504829407,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0087890625,304.196533203125,0.9990000128746032,0.5215839743614197,0.4766817390918731,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257311880588,-3489.4453125,303.46246337890625,0.4432794749736786,0.050000000745058,0.23633374273777,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389499187469,0.7915230989456177,0.7915230989456177,1.0,1.0,-1.4242883920669556,0.6117994785308838,0.8124889731407166,0.2773255705833435,0.0,0.0,0.7175594568252563,74.68462371826172,37.0,59.92113494873047,-16459.3671875,344.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.29296875,18000.0,0.0,0.0,0.3853181004524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065418839454652,0.9065510034561156,-9.12343239178881e-06,0.0,0.0003910489031113,0.0,0.0,102.03424072265624,0.0,0.0,0.0,0.5318557024002075,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008781567215919,-2305.63037109375,304.15069580078125,0.6898335218429565,0.1620183587074279,0.1477977037429809,293.951416015625,297.1499938964844,293.1499938964844,0.0005663056508637,-45.16748809814453,291.7354736328125,0.4432794749736786,0.050000000745058,0.0498219206929206,293.2015991210937,297.1499938964844,293.1499938964844,0.3032126426696777,-4310.3740234375,304.1607360839844,0.9234145283699036,0.3930585086345672,0.2760923504829407,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0087890625,304.196533203125,0.9990000128746032,0.5215839743614197,0.4766817390918731,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257311880588,-3489.4453125,303.46246337890625,0.4432794749736786,0.050000000745058,0.23633374273777,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389499187469,0.7915230989456177,0.7915230989456177,1.0,1.0,-1.4242883920669556,0.6117994785308838,0.8124889731407166,0.2773255705833435,0.0,0.0,0.7175594568252563,74.68462371826172,37.0,59.92113494873047,-16459.3671875,344.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.29296875,18000.0,0.0,0.0,0.3853181004524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065418839454652,0.9065510034561156,-9.12343239178881e-06,0.0,0.0003910489031113,0.0,0.0,102.03424072265624,0.0,0.0,0.0,0.5318557024002075,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006047204136848,-2299.896484375,304.15106201171875,0.6982182860374451,0.1623413115739822,0.1479163020849228,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070006834808,-18.51096534729004,291.62652587890625,0.4507467448711395,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013624548912048,-4288.71044921875,304.16217041015625,0.9347365498542786,0.3924809992313385,0.2755874097347259,293.2312316894531,297.1499938964844,293.1499938964844,0.3986819386482239,-7208.47021484375,304.2192687988281,0.9990000128746032,0.5243284702301025,0.461138367652893,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895187422633,-3464.492431640625,303.454833984375,0.4507467448711395,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2882080078125,1.0,0.30992591381073,0.7911970615386963,0.7911970615386963,1.0,1.0,-1.4041075706481934,0.6025303602218628,0.8015772104263306,0.2721106112003326,0.0,0.0,0.7047064900398254,70.44580078125,37.0,90.21615600585938,-16246.8095703125,325.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.998046875,18000.0,0.0,0.0,0.3842348456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861111998558044,0.8861201405525208,-8.931941920309328e-06,0.0,0.0003899495059158,0.0,0.0,97.01763916015624,0.0,0.0,0.0,0.5228980779647827,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003496199846267,-2294.46875,304.1513366699219,0.7075666189193726,0.1627393066883087,0.1480893939733505,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497266734484,-9.458423614501951,291.52130126953125,0.4594113528728485,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994093298912048,-4265.8486328125,304.1634826660156,0.9471392035484314,0.3918863534927368,0.2750644385814667,293.20233154296875,297.1499938964844,293.1499938964844,0.3803545236587524,-6936.73681640625,304.2399597167969,0.9990000128746032,0.5289657711982727,0.4446138143539428,293.2158203125,297.1499938964844,293.1499938964844,0.0125548895448446,-3439.16943359375,303.4492492675781,0.4594113528728485,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339538574219,1.0,0.3026275634765625,0.7909770607948303,0.7909770607948303,1.0,1.0,-1.3827639818191528,0.592766284942627,0.7899976968765259,0.2666173875331878,0.0,0.0,0.6884002089500427,66.08877563476562,40.0,107.93265533447266,-15986.7216796875,305.5283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.587890625,18000.0,0.0,0.0,0.3825417459011078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567327857017517,0.8567414283752441,-8.658240403747186e-06,0.0,0.0003882312448695,0.0,0.0,90.08199310302734,0.0,0.0,0.0,0.5102968215942383,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.099550075829029,-2278.8662109375,304.1522827148437,0.7193667888641357,0.1615591496229171,0.1476032882928848,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0465087890625,0.4715991020202636,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966922223567962,-4234.77392578125,304.1633605957031,0.9640234112739564,0.3906375765800476,0.2740554213523865,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835214614868,0.4216227233409881,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856710270047,-3408.3662109375,303.4389953613281,0.4715991020202636,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750514984131,0.7905369400978088,0.7905369400978088,1.0,1.0,-1.351914644241333,0.5787111520767212,0.7732035517692566,0.2585933208465576,0.0,0.0,0.6535457372665405,60.25846862792969,58.0,51.63656234741211,-15518.61328125,278.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.271484375,18000.0,0.0,0.0,0.3771835565567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804973125457764,0.7805052995681763,-7.941843250591774e-06,0.0,0.0003827933687716,0.0,0.0,73.45879364013672,0.0,0.0,0.0,0.478429228067398,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.099550075829029,-2278.8662109375,304.1522827148437,0.7193667888641357,0.1615591496229171,0.1476032882928848,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0465087890625,0.4715991020202636,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966922223567962,-4234.77392578125,304.1633605957031,0.9640234112739564,0.3906375765800476,0.2740554213523865,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835214614868,0.4216227233409881,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856710270047,-3408.3662109375,303.4389953613281,0.4715991020202636,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750514984131,0.7905369400978088,0.7905369400978088,1.0,1.0,-1.351914644241333,0.5787111520767212,0.7732035517692566,0.2585933208465576,0.0,0.0,0.6535457372665405,60.25846862792969,58.0,51.63656234741211,-15518.61328125,278.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.271484375,18000.0,0.0,0.0,0.3771835565567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804973125457764,0.7805052995681763,-7.941843250591774e-06,0.0,0.0003827933687716,0.0,0.0,73.45879364013672,0.0,0.0,0.0,0.478429228067398,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978567898273468,-2247.7734375,304.1542663574219,0.71664959192276,0.1590558141469955,0.1452096998691558,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.296134352684021,-4229.853515625,304.1597900390625,0.9644010663032532,0.3893132209777832,0.2731401324272156,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.5524710416793823,0.4197300970554352,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799256980419,-3411.36767578125,303.42291259765625,0.4725049138069153,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.8857727050781,291.3417358398437,1.0,0.2922391593456268,0.7900968790054321,0.7900968790054321,1.0,1.0,-1.3455402851104736,0.5758153200149536,0.7697249054908752,0.2567527890205383,0.0,0.0,0.6286640167236328,59.72550582885742,76.0,-29.496545791625977,-15249.796875,274.9803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.416015625,18000.0,0.0,0.0,0.369699090719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161670327186584,0.7161743640899658,-7.320122676901519e-06,0.0,0.0003751975600607,0.0,0.0,60.86323547363281,0.0,0.0,0.0,0.4519179463386535,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978567898273468,-2247.7734375,304.1542663574219,0.71664959192276,0.1590558141469955,0.1452096998691558,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.296134352684021,-4229.853515625,304.1597900390625,0.9644010663032532,0.3893132209777832,0.2731401324272156,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.5524710416793823,0.4197300970554352,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799256980419,-3411.36767578125,303.42291259765625,0.4725049138069153,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.8857727050781,291.3417358398437,1.0,0.2922391593456268,0.7900968790054321,0.7900968790054321,1.0,1.0,-1.3455402851104736,0.5758153200149536,0.7697249054908752,0.2567527890205383,0.0,0.0,0.6286640167236328,59.72550582885742,76.0,-29.496545791625977,-15249.796875,274.9803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.416015625,18000.0,0.0,0.0,0.369699090719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161670327186584,0.7161743640899658,-7.320122676901519e-06,0.0,0.0003751975600607,0.0,0.0,60.86323547363281,0.0,0.0,0.0,0.4519179463386535,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977460741996765,-2247.01416015625,304.1529541015625,0.7071167826652527,0.1584409326314926,0.1443441063165664,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967843115329742,-4239.24658203125,304.15545654296875,0.9519036412239076,0.3878956735134125,0.2722679674625397,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568632483482361,0.4341548085212707,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752549454569,-3435.0703125,303.4017944335937,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985940277576446,0.7897905111312866,0.7897905111312866,1.0,1.0,-1.3616557121276855,0.5831321477890015,0.7785235643386841,0.2606955170631408,0.0,0.0,0.6166465282440186,63.2745475769043,94.0,-88.906982421875,-15217.7470703125,289.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18329.705078125,18000.0,0.0,0.0,0.3613486886024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778781414031982,0.6778850555419922,-6.93567790222005e-06,0.0,0.000366722990293,0.0,0.0,53.93257141113281,0.0,0.0,0.0,0.4361895024776459,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977460741996765,-2247.01416015625,304.1529541015625,0.7071167826652527,0.1584409326314926,0.1443441063165664,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967843115329742,-4239.24658203125,304.15545654296875,0.9519036412239076,0.3878956735134125,0.2722679674625397,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568632483482361,0.4341548085212707,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752549454569,-3435.0703125,303.4017944335937,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985940277576446,0.7897905111312866,0.7897905111312866,1.0,1.0,-1.3616557121276855,0.5831321477890015,0.7785235643386841,0.2606955170631408,0.0,0.0,0.6166465282440186,63.2745475769043,94.0,-88.906982421875,-15217.7470703125,289.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18329.705078125,18000.0,0.0,0.0,0.3613486886024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778781414031982,0.6778850555419922,-6.93567790222005e-06,0.0,0.000366722990293,0.0,0.0,53.93257141113281,0.0,0.0,0.0,0.4361895024776459,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991059094667434,-2273.93896484375,304.1496887207031,0.6938124299049377,0.1594296246767044,0.1451176255941391,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829741477966,-4253.64306640625,304.1518249511719,0.9296735525131226,0.3863667845726013,0.2714098691940307,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91015625,304.1187744140625,0.9990000128746032,0.5536749362945557,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247396692633,-3469.43017578125,303.3745422363281,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103628754615783,0.7894840836524963,0.7894840836524963,1.0,1.0,-1.3949373960494995,0.5982829332351685,0.7966544032096863,0.2690344154834747,0.0,0.0,0.6176735162734985,70.12985229492188,112.0,-114.06012725830078,-15404.9599609375,320.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981811523437,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.759765625,18000.0,0.0,0.0,0.3536155521869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682764291763306,0.668283224105835,-6.796592515456723e-06,0.0,0.0003588748222682,0.0,0.0,52.0123405456543,0.0,0.0,0.0,0.4318587779998779,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991059094667434,-2273.93896484375,304.1496887207031,0.6938124299049377,0.1594296246767044,0.1451176255941391,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829741477966,-4253.64306640625,304.1518249511719,0.9296735525131226,0.3863667845726013,0.2714098691940307,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91015625,304.1187744140625,0.9990000128746032,0.5536749362945557,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247396692633,-3469.43017578125,303.3745422363281,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103628754615783,0.7894840836524963,0.7894840836524963,1.0,1.0,-1.3949373960494995,0.5982829332351685,0.7966544032096863,0.2690344154834747,0.0,0.0,0.6176735162734985,70.12985229492188,112.0,-114.06012725830078,-15404.9599609375,320.4985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981811523437,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.759765625,18000.0,0.0,0.0,0.3536155521869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682764291763306,0.668283224105835,-6.796592515456723e-06,0.0,0.0003588748222682,0.0,0.0,52.0123405456543,0.0,0.0,0.0,0.4318587779998779,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002556979656219,-2296.0966796875,304.14764404296875,0.6867087483406067,0.16056489944458,0.1460697799921035,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430656731128692,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984200417995453,-4260.54345703125,304.1505126953125,0.9164218306541444,0.3855530321598053,0.2709771990776062,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840762138366,-7467.91015625,304.09197998046875,0.9990000128746032,0.5491846203804016,0.4771484136581421,293.2100830078125,297.1499938964844,293.1499938964844,0.012709891423583,-3488.4423828125,303.3583984375,0.4430656731128692,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.3178370296955108,0.7893308997154236,0.7893308997154236,1.0,1.0,-1.4166253805160522,0.6081855893135071,0.8084398508071899,0.2745058834552765,0.0,0.0,0.6224883794784546,74.65592956542969,112.0,-116.00384521484376,-15561.9912109375,341.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8046875,18000.0,0.0,0.0,0.350427895784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731707453727722,0.6731775403022766,-6.80910807204782e-06,0.0,0.0003556397859938,0.0,0.0,52.63019561767578,0.0,0.0,0.0,0.433533638715744,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017752364277839,-2325.040771484375,304.1452941894531,0.6798408031463623,0.1619858145713806,0.1474612802267074,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.298929214477539,-4267.0400390625,304.1495056152344,0.9032755494117736,0.3847038149833679,0.2705379128456116,293.15673828125,297.1499938964844,293.1499938964844,0.4322981834411621,-7764.74755859375,304.066162109375,0.9990000128746032,0.5427256226539612,0.4954926371574402,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986520528793,-3508.167724609375,303.3402709960937,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261584639549255,0.788848340511322,0.788848340511322,1.0,1.0,-1.4410840272903442,0.6193393468856812,0.8217447400093079,0.2806587815284729,0.0,0.0,0.6299278736114502,79.84305572509766,115.0,-119.77099609375,-15765.326171875,365.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.173828125,18000.0,0.0,0.0,0.3478975892066955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837702393531799,0.6837771534919739,-6.870976449135924e-06,0.0,0.0003530718386173,0.0,0.0,54.19962310791016,0.0,0.0,0.0,0.4375138282775879,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038978770375251,-2365.284912109375,304.1434936523437,0.665148138999939,0.1629111617803573,0.1492254585027694,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259033679962,-4275.890625,304.148681640625,0.8796713948249817,0.3830008506774902,0.2696588635444641,293.22930908203125,297.1499938964844,293.1499938964844,0.4451759159564972,-7942.03271484375,304.0765380859375,0.9853664040565492,0.5277765989303589,0.503788411617279,293.2185974121094,297.1499938964844,293.1499938964844,0.0129583943635225,-3544.28759765625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405042648315,0.7878832221031189,0.7878832221031189,1.0,1.0,-1.4546051025390625,0.6253652572631836,0.8292398452758789,0.2841545343399048,0.0,0.0,0.6525645852088928,90.54792022705078,118.0,-67.76380920410156,-16039.30078125,398.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.23046875,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247800827026367,0.7247872352600098,-7.166582690842915e-06,0.0,0.0003502868057694,0.0,0.0,60.913272857666016,0.0,0.0,0.0,0.4535510241985321,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038978770375251,-2365.284912109375,304.1434936523437,0.665148138999939,0.1629111617803573,0.1492254585027694,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259033679962,-4275.890625,304.148681640625,0.8796713948249817,0.3830008506774902,0.2696588635444641,293.22930908203125,297.1499938964844,293.1499938964844,0.4451759159564972,-7942.03271484375,304.0765380859375,0.9853664040565492,0.5277765989303589,0.503788411617279,293.2185974121094,297.1499938964844,293.1499938964844,0.0129583943635225,-3544.28759765625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405042648315,0.7878832221031189,0.7878832221031189,1.0,1.0,-1.4546051025390625,0.6253652572631836,0.8292398452758789,0.2841545343399048,0.0,0.0,0.6525645852088928,90.54792022705078,118.0,-67.76380920410156,-16039.30078125,398.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.23046875,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247800827026367,0.7247872352600098,-7.166582690842915e-06,0.0,0.0003502868057694,0.0,0.0,60.913272857666016,0.0,0.0,0.0,0.4535510241985321,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037827134132385,-2362.19775390625,304.1458740234375,0.6519730687141418,0.16261588037014,0.1494963318109512,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972662448883056,-4247.62646484375,304.15301513671875,0.8609333038330078,0.3811061680316925,0.2686735689640045,293.2588806152344,297.1499938964844,293.1499938964844,0.4369109272956848,-7803.38232421875,304.1141662597656,0.9614992141723632,0.5197107195854187,0.4950405061244964,293.226318359375,297.1499938964844,293.1499938964844,0.0129672503098845,-3546.5595703125,303.25274658203125,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198478221893,0.7869181036949158,0.7869181036949158,1.0,1.0,-1.4462871551513672,0.621414840221405,0.8248723745346069,0.2819048762321472,0.0,0.0,0.6604002714157104,100.1851577758789,121.0,17.832666397094727,-16006.556640625,418.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444754779338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528005242347717,0.7528079748153687,-7.45796342016547e-06,0.0,0.0003495988203212,0.0,0.0,66.38877868652344,0.0,0.0,0.0,0.4652219712734222,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037827134132385,-2362.19775390625,304.1458740234375,0.6519730687141418,0.16261588037014,0.1494963318109512,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972662448883056,-4247.62646484375,304.15301513671875,0.8609333038330078,0.3811061680316925,0.2686735689640045,293.2588806152344,297.1499938964844,293.1499938964844,0.4369109272956848,-7803.38232421875,304.1141662597656,0.9614992141723632,0.5197107195854187,0.4950405061244964,293.226318359375,297.1499938964844,293.1499938964844,0.0129672503098845,-3546.5595703125,303.25274658203125,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198478221893,0.7869181036949158,0.7869181036949158,1.0,1.0,-1.4462871551513672,0.621414840221405,0.8248723745346069,0.2819048762321472,0.0,0.0,0.6604002714157104,100.1851577758789,121.0,17.832666397094727,-16006.556640625,418.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444754779338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528005242347717,0.7528079748153687,-7.45796342016547e-06,0.0,0.0003495988203212,0.0,0.0,66.38877868652344,0.0,0.0,0.0,0.4652219712734222,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035464257001876,-2357.31640625,304.1476135253906,0.642997682094574,0.1622058600187301,0.149403378367424,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951840162277221,-4223.22705078125,304.15545654296875,0.8481590151786804,0.3790852129459381,0.2675023078918457,293.2683410644531,297.1499938964844,293.1499938964844,0.4323091208934784,-7728.5693359375,304.1334533691406,0.9438335299491882,0.5150095820426941,0.4903512001037597,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622761160135,-3548.390869140625,303.2094421386719,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89971923828125,291.0917358398437,1.0,0.3533137738704681,0.7860462069511414,0.7860462069511414,1.0,1.0,-1.441165328025818,0.6189637184143066,0.822201669216156,0.2804244458675384,0.0,0.0,0.6669084429740906,107.53475189208984,109.0,25.86841011047364,-15912.552734375,433.5849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448471426963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692592144012451,0.7692668437957764,-7.627048034919426e-06,0.0,0.0003499760059639,0.0,0.0,69.71932983398438,0.0,0.0,0.0,0.4722858667373657,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035464257001876,-2357.31640625,304.1476135253906,0.642997682094574,0.1622058600187301,0.149403378367424,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951840162277221,-4223.22705078125,304.15545654296875,0.8481590151786804,0.3790852129459381,0.2675023078918457,293.2683410644531,297.1499938964844,293.1499938964844,0.4323091208934784,-7728.5693359375,304.1334533691406,0.9438335299491882,0.5150095820426941,0.4903512001037597,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622761160135,-3548.390869140625,303.2094421386719,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89971923828125,291.0917358398437,1.0,0.3533137738704681,0.7860462069511414,0.7860462069511414,1.0,1.0,-1.441165328025818,0.6189637184143066,0.822201669216156,0.2804244458675384,0.0,0.0,0.6669084429740906,107.53475189208984,109.0,25.86841011047364,-15912.552734375,433.5849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448471426963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692592144012451,0.7692668437957764,-7.627048034919426e-06,0.0,0.0003499760059639,0.0,0.0,69.71932983398438,0.0,0.0,0.0,0.4722858667373657,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031908690929412,-2350.3173828125,304.14898681640625,0.6413573026657104,0.1619319319725036,0.1491628885269165,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928346991539001,-4195.8837890625,304.15753173828125,0.8450468182563782,0.3770439326763153,0.2661176919937134,293.2705383300781,297.1499938964844,293.1499938964844,0.4285942912101745,-7670.2470703125,304.14501953125,0.9390644431114196,0.511559009552002,0.4869368374347687,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604425117373,-3534.060546875,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.7851743102073669,0.7851743102073669,1.0,1.0,-1.4354397058486938,0.6162313222885132,0.8192083835601807,0.2788102924823761,0.0,0.0,0.6710723638534546,108.61959075927734,97.0,27.4152774810791,-15804.0078125,433.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458545207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810631990432739,0.7810709476470947,-7.750051736366004e-06,0.0,0.000350998394424,0.0,0.0,72.17926025390625,0.0,0.0,0.0,0.4773162305355072,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031908690929412,-2350.3173828125,304.14898681640625,0.6413573026657104,0.1619319319725036,0.1491628885269165,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928346991539001,-4195.8837890625,304.15753173828125,0.8450468182563782,0.3770439326763153,0.2661176919937134,293.2705383300781,297.1499938964844,293.1499938964844,0.4285942912101745,-7670.2470703125,304.14501953125,0.9390644431114196,0.511559009552002,0.4869368374347687,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604425117373,-3534.060546875,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.7851743102073669,0.7851743102073669,1.0,1.0,-1.4354397058486938,0.6162313222885132,0.8192083835601807,0.2788102924823761,0.0,0.0,0.6710723638534546,108.61959075927734,97.0,27.4152774810791,-15804.0078125,433.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458545207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810631990432739,0.7810709476470947,-7.750051736366004e-06,0.0,0.000350998394424,0.0,0.0,72.17926025390625,0.0,0.0,0.0,0.4773162305355072,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030027270317077,-2346.6474609375,304.1495056152344,0.6425163149833679,0.1618619859218597,0.1490351408720016,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351645469665,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915855646133423,-4181.3935546875,304.158447265625,0.8460386395454407,0.3760335147380829,0.2653780877590179,293.2703857421875,297.1499938964844,293.1499938964844,0.4268210232257843,-7643.12890625,304.1491394042969,0.9402707815170288,0.510062575340271,0.4854249358177185,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823632210493,-3522.1904296875,303.1485290527344,0.4048351645469665,0.050000000745058,0.2424304336309433,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3515999913215637,0.7847384214401245,0.7847384214401245,1.0,1.0,-1.4322534799575806,0.6147180199623108,0.8175355195999146,0.2779193222522735,0.0,0.0,0.6721591353416443,107.35081481933594,97.0,27.513050079345703,-15745.193359375,428.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3464744091033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848339676856995,0.784841775894165,-7.792345058987848e-06,0.0,0.0003516274737194,0.0,0.0,72.9969482421875,0.0,0.0,0.0,0.4789451956748962,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028176099061966,-2343.0478515625,304.1499328613281,0.6446830630302429,0.1618291586637497,0.1489112675189972,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065265953540802,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.290308266878128,-4166.603515625,304.1592102050781,0.8483033180236816,0.3750289976596832,0.264617919921875,293.2697448730469,297.1499938964844,293.1499938964844,0.4250725209712982,-7616.759765625,304.1524658203125,0.94322669506073,0.5086587071418762,0.4839833080768585,293.2414855957031,297.1499938964844,293.1499938964844,0.0126924840733408,-3508.202880859375,303.12939453125,0.4065265953540802,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491077423095703,0.7844234704971313,0.7844234704971313,1.0,1.0,-1.4288984537124634,0.6131431460380554,0.8157552480697632,0.2770015895366668,0.0,0.0,0.6726206541061401,105.22274017333984,85.0,27.30953025817871,-15685.05078125,421.4143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3471128344535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871968150138855,0.7872046232223511,-7.821327017154545e-06,0.0,0.0003522754122968,0.0,0.0,73.52973937988281,0.0,0.0,0.0,0.4799831211566925,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024590507149696,-2336.094482421875,304.1505432128906,0.6516925096511841,0.1618526726961136,0.1486791372299194,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867949962616,-4136.3046875,304.1605224609375,0.8561518788337708,0.3730302453041076,0.2630507946014404,293.2676696777344,297.1499938964844,293.1499938964844,0.4216037392616272,-7565.28466796875,304.1573791503906,0.9533225893974304,0.5060434937477112,0.4812332987785339,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880615621805,-3475.554443359375,303.09246826171875,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7837936282157898,0.7837936282157898,1.0,1.0,-1.4217878580093384,0.609813392162323,0.8119744062423706,0.2750695347785949,0.0,0.0,0.6716623902320862,99.03995513916016,73.0,26.88039779663086,-15562.5908203125,402.7203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482966125011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877403497695923,0.7877481579780579,-7.839312274882104e-06,0.0,0.0003534767893142,0.0,0.0,73.73342895507812,0.0,0.0,0.0,0.4802935421466827,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024590507149696,-2336.094482421875,304.1505432128906,0.6516925096511841,0.1618526726961136,0.1486791372299194,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867949962616,-4136.3046875,304.1605224609375,0.8561518788337708,0.3730302453041076,0.2630507946014404,293.2676696777344,297.1499938964844,293.1499938964844,0.4216037392616272,-7565.28466796875,304.1573791503906,0.9533225893974304,0.5060434937477112,0.4812332987785339,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880615621805,-3475.554443359375,303.09246826171875,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7837936282157898,0.7837936282157898,1.0,1.0,-1.4217878580093384,0.609813392162323,0.8119744062423706,0.2750695347785949,0.0,0.0,0.6716623902320862,99.03995513916016,73.0,26.88039779663086,-15562.5908203125,402.7203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482966125011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877403497695923,0.7877481579780579,-7.839312274882104e-06,0.0,0.0003534767893142,0.0,0.0,73.73342895507812,0.0,0.0,0.0,0.4802935421466827,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021190658211708,-2329.515625,304.15093994140625,0.6621150374412537,0.1619653701782226,0.1484688222408294,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850032150745392,-4105.33203125,304.1614685058594,0.8681365251541138,0.3710332810878753,0.2614359855651855,293.2649841308594,297.1499938964844,293.1499938964844,0.4181643724441528,-7515.021484375,304.1606140136719,0.9675759673118592,0.5036095380783081,0.4786027371883392,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639397159218,-3438.801513671875,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951366901397,0.7831637859344482,0.7831637859344482,1.0,1.0,-1.414310336112976,0.6063172817230225,0.8079930543899536,0.2730498015880584,0.0,0.0,0.6682263612747192,91.09204864501952,61.0,26.12560272216797,-15437.634765625,379.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.974609375,18000.0,0.0,0.0,0.3491492569446563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827054262161255,0.7827132344245911,-7.803979315212928e-06,0.0,0.0003543421044014,0.0,0.0,72.7866439819336,0.0,0.0,0.0,0.4782555997371673,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021190658211708,-2329.515625,304.15093994140625,0.6621150374412537,0.1619653701782226,0.1484688222408294,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850032150745392,-4105.33203125,304.1614685058594,0.8681365251541138,0.3710332810878753,0.2614359855651855,293.2649841308594,297.1499938964844,293.1499938964844,0.4181643724441528,-7515.021484375,304.1606140136719,0.9675759673118592,0.5036095380783081,0.4786027371883392,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639397159218,-3438.801513671875,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951366901397,0.7831637859344482,0.7831637859344482,1.0,1.0,-1.414310336112976,0.6063172817230225,0.8079930543899536,0.2730498015880584,0.0,0.0,0.6682263612747192,91.09204864501952,61.0,26.12560272216797,-15437.634765625,379.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.974609375,18000.0,0.0,0.0,0.3491492569446563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827054262161255,0.7827132344245911,-7.803979315212928e-06,0.0,0.0003543421044014,0.0,0.0,72.7866439819336,0.0,0.0,0.0,0.4782555997371673,4.0,0.0,1.0
