time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018069386482238,-2323.4892578125,304.151123046875,0.6761521100997925,0.1621410399675369,0.1482793390750885,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823031842708587,-4074.203125,304.1621398925781,0.8844308853149414,0.3690282702445984,0.2597850263118744,293.261962890625,297.1499938964844,293.1499938964844,0.4148023426532745,-7466.4013671875,304.16265869140625,0.9843984842300416,0.5013099312782288,0.4760637879371643,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316203683614,-3399.9296875,303.0223083496094,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.322993665933609,0.7825722694396973,0.7825722694396973,1.0,1.0,-1.4066263437271118,0.6027331948280334,0.8038932085037231,0.2709900438785553,0.0,0.0,0.6625528335571289,82.0472640991211,49.0,24.216720581054688,-15309.7119140625,354.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.46484375,18000.0,0.0,0.0,0.3494724631309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724199295043945,0.7724276781082153,-7.718493179709185e-06,0.0,0.0003546701045706,0.0,0.0,70.78279113769531,0.0,0.0,0.0,0.4740238785743713,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018069386482238,-2323.4892578125,304.151123046875,0.6761521100997925,0.1621410399675369,0.1482793390750885,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823031842708587,-4074.203125,304.1621398925781,0.8844308853149414,0.3690282702445984,0.2597850263118744,293.261962890625,297.1499938964844,293.1499938964844,0.4148023426532745,-7466.4013671875,304.16265869140625,0.9843984842300416,0.5013099312782288,0.4760637879371643,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316203683614,-3399.9296875,303.0223083496094,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.322993665933609,0.7825722694396973,0.7825722694396973,1.0,1.0,-1.4066263437271118,0.6027331948280334,0.8038932085037231,0.2709900438785553,0.0,0.0,0.6625528335571289,82.0472640991211,49.0,24.216720581054688,-15309.7119140625,354.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.46484375,18000.0,0.0,0.0,0.3494724631309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724199295043945,0.7724276781082153,-7.718493179709185e-06,0.0,0.0003546701045706,0.0,0.0,70.78279113769531,0.0,0.0,0.0,0.4740238785743713,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015380173921585,-2318.3017578125,304.1512145996094,0.6935483813285828,0.1623702943325042,0.1481237560510635,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796272039413452,-4043.373291015625,304.1625366210937,0.904720902442932,0.3670180439949035,0.2581177949905395,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610376834869,-7375.44677734375,304.1694030761719,0.9990000128746032,0.499241292476654,0.4705382585525512,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037881329655,-3361.1689453125,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115012943744659,0.7819808125495911,0.7819808125495911,1.0,1.0,-1.3953347206115725,0.5974658131599426,0.7978689074516296,0.2681479156017303,0.0,0.0,0.6549784541130066,72.63485717773438,37.0,23.742904663085938,-15155.2333984375,326.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.435546875,18000.0,0.0,0.0,0.3491237163543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576372027397156,0.757644772529602,-7.590860604977934e-06,0.0,0.0003543162019923,0.0,0.0,67.9290771484375,0.0,0.0,0.0,0.4679389297962188,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015380173921585,-2318.3017578125,304.1512145996094,0.6935483813285828,0.1623702943325042,0.1481237560510635,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796272039413452,-4043.373291015625,304.1625366210937,0.904720902442932,0.3670180439949035,0.2581177949905395,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610376834869,-7375.44677734375,304.1694030761719,0.9990000128746032,0.499241292476654,0.4705382585525512,293.2475280761719,297.1499938964844,293.1499938964844,0.0118037881329655,-3361.1689453125,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115012943744659,0.7819808125495911,0.7819808125495911,1.0,1.0,-1.3953347206115725,0.5974658131599426,0.7978689074516296,0.2681479156017303,0.0,0.0,0.6549784541130066,72.63485717773438,37.0,23.742904663085938,-15155.2333984375,326.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.435546875,18000.0,0.0,0.0,0.3491237163543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576372027397156,0.757644772529602,-7.590860604977934e-06,0.0,0.0003543162019923,0.0,0.0,67.9290771484375,0.0,0.0,0.0,0.4679389297962188,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013367027044296,-2314.226318359375,304.1513671875,0.7012972831726074,0.1625443994998932,0.1481230109930038,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168971538543,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.277978777885437,-4024.047607421875,304.16326904296875,0.9141374826431274,0.3660236895084381,0.2573229968547821,293.24755859375,297.1499938964844,293.1499938964844,0.3935786485671997,-7149.27490234375,304.1932678222656,0.9990000128746032,0.4999391436576843,0.4560854732990265,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958059370517,-3341.15673828125,302.973388671875,0.4533168971538543,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049660623073578,0.7816851139068604,0.7816851139068604,1.0,1.0,-1.3760279417037964,0.588624894618988,0.7874030470848083,0.2632284164428711,0.0,0.0,0.6483808159828186,68.72467041015625,37.0,54.33960723876953,-14981.701171875,308.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.595703125,18000.0,0.0,0.0,0.3485370576381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476009130477905,0.7476084232330322,-7.509336683142465e-06,0.0,0.0003537208249326,0.0,0.0,66.06649017333984,0.0,0.0,0.0,0.4637748301029205,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.100907102227211,-2305.626220703125,304.1518859863281,0.7097499966621399,0.1622524559497833,0.1480271071195602,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782963275909,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758930027484894,-3999.322021484375,304.1646423339844,0.9253393411636353,0.3650015592575073,0.2565138638019562,293.2268981933594,297.1499938964844,293.1499938964844,0.3766721487045288,-6895.8759765625,304.2160949707031,0.9990000128746032,0.5027505159378052,0.4405159652233124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115734925493597,-3316.77685546875,302.9618835449219,0.4616782963275909,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979815900325775,0.7814522385597229,0.7814522385597229,1.0,1.0,-1.355238437652588,0.5791358351707458,0.776102602481842,0.2579608261585235,0.0,0.0,0.6370812058448792,64.65567779541016,25.0,79.85126495361328,-14772.8037109375,290.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.021484375,18000.0,0.0,0.0,0.347489982843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301888465881348,0.7301962375640869,-7.380995612038532e-06,0.0,0.0003526581567712,0.0,0.0,62.99574279785156,0.0,0.0,0.0,0.4567423164844513,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981222316622734,-2252.74609375,304.156005859375,0.7237035632133484,0.158568650484085,0.1452491730451584,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721771895885467,-3955.65283203125,304.1659240722656,0.9513627886772156,0.3629188537597656,0.2548548579216003,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174250602722,-6360.68017578125,304.2532043457031,0.9990000128746032,0.5138243436813354,0.407020092010498,293.244140625,297.1499938964844,293.1499938964844,0.0113587416708469,-3274.480712890625,302.9418640136719,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826949954032898,0.780986487865448,0.780986487865448,1.0,1.0,-1.307644248008728,0.5574991106987,0.7501451969146729,0.2459954619407653,0.0,0.0,0.6101009845733643,56.31633758544922,43.0,75.9850082397461,-14258.291015625,252.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.3203125,18000.0,0.0,0.0,0.343633770942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783350706100464,0.6783420443534851,-6.978703822824173e-06,0.0,0.0003487445937935,0.0,0.0,54.24875259399414,0.0,0.0,0.0,0.4364091455936432,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981222316622734,-2252.74609375,304.156005859375,0.7237035632133484,0.158568650484085,0.1452491730451584,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721771895885467,-3955.65283203125,304.1659240722656,0.9513627886772156,0.3629188537597656,0.2548548579216003,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174250602722,-6360.68017578125,304.2532043457031,0.9990000128746032,0.5138243436813354,0.407020092010498,293.244140625,297.1499938964844,293.1499938964844,0.0113587416708469,-3274.480712890625,302.9418640136719,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826949954032898,0.780986487865448,0.780986487865448,1.0,1.0,-1.307644248008728,0.5574991106987,0.7501451969146729,0.2459954619407653,0.0,0.0,0.6101009845733643,56.31633758544922,43.0,75.9850082397461,-14258.291015625,252.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.3203125,18000.0,0.0,0.0,0.343633770942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783350706100464,0.6783420443534851,-6.978703822824173e-06,0.0,0.0003487445937935,0.0,0.0,54.24875259399414,0.0,0.0,0.0,0.4364091455936432,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951682031154632,-2197.505859375,304.1587219238281,0.7248224020004272,0.1555330604314804,0.1417640298604965,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697456479072571,-3927.934814453125,304.16455078125,0.9592671394348145,0.3607221841812134,0.2532810866832733,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171352386474,-6165.97509765625,304.2401733398437,0.9990000128746032,0.5263804793357849,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636862322688,-3258.151611328125,302.9179077148437,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224945068359,0.7805207371711731,0.7805207371711731,1.0,1.0,-1.2867769002914429,0.5480679273605347,0.7387089729309082,0.2405836880207061,0.0,0.0,0.5839428901672363,53.47466278076172,61.0,9.74362564086914,-13885.873046875,237.9854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.83984375,18000.0,0.0,0.0,0.3373646140098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211671233177185,0.621173620223999,-6.52769676889875e-06,0.0,0.0003423822054173,0.0,0.0,45.461029052734375,0.0,0.0,0.0,0.4145233929157257,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951682031154632,-2197.505859375,304.1587219238281,0.7248224020004272,0.1555330604314804,0.1417640298604965,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697456479072571,-3927.934814453125,304.16455078125,0.9592671394348145,0.3607221841812134,0.2532810866832733,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171352386474,-6165.97509765625,304.2401733398437,0.9990000128746032,0.5263804793357849,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636862322688,-3258.151611328125,302.9179077148437,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224945068359,0.7805207371711731,0.7805207371711731,1.0,1.0,-1.2867769002914429,0.5480679273605347,0.7387089729309082,0.2405836880207061,0.0,0.0,0.5839428901672363,53.47466278076172,61.0,9.74362564086914,-13885.873046875,237.9854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.83984375,18000.0,0.0,0.0,0.3373646140098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211671233177185,0.621173620223999,-6.52769676889875e-06,0.0,0.0003423822054173,0.0,0.0,45.461029052734375,0.0,0.0,0.0,0.4145233929157257,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950130969285965,-2195.8017578125,304.1560363769531,0.7198105454444885,0.1550155729055404,0.1410723328590393,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689195573329925,-3919.98388671875,304.1610717773437,0.9512503743171692,0.3584267199039459,0.2517445087432861,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070081710815,-6280.41552734375,304.1988220214844,0.9990000128746032,0.532869815826416,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831052392721,-3268.592041015625,302.8865661621094,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888256549835,0.780418336391449,0.780418336391449,1.0,1.0,-1.2927753925323486,0.5507745146751404,0.7420008182525635,0.2420101463794708,0.0,0.0,0.5700148940086365,55.03531646728516,79.0,-60.7599983215332,-13769.0546875,243.66525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.814453125,18000.0,0.0,0.0,0.3297063708305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839138627052307,0.5839200615882874,-6.209847924765199e-06,0.0,0.0003346100565977,0.0,0.0,40.099979400634766,0.0,0.0,0.0,0.4002419412136078,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950130969285965,-2195.8017578125,304.1560363769531,0.7198105454444885,0.1550155729055404,0.1410723328590393,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689195573329925,-3919.98388671875,304.1610717773437,0.9512503743171692,0.3584267199039459,0.2517445087432861,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070081710815,-6280.41552734375,304.1988220214844,0.9990000128746032,0.532869815826416,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831052392721,-3268.592041015625,302.8865661621094,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888256549835,0.780418336391449,0.780418336391449,1.0,1.0,-1.2927753925323486,0.5507745146751404,0.7420008182525635,0.2420101463794708,0.0,0.0,0.5700148940086365,55.03531646728516,79.0,-60.7599983215332,-13769.0546875,243.66525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.814453125,18000.0,0.0,0.0,0.3297063708305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839138627052307,0.5839200615882874,-6.209847924765199e-06,0.0,0.0003346100565977,0.0,0.0,40.099979400634766,0.0,0.0,0.0,0.4002419412136078,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954602137207984,-2205.5478515625,304.1532897949219,0.7072654962539673,0.1546280235052108,0.1409164518117904,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685995399951935,-3917.984375,304.1579284667969,0.9305458068847656,0.3560327887535095,0.2502362728118896,293.0823059082031,297.1499938964844,293.1499938964844,0.355720043182373,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331689119338989,0.4235914051532745,293.239013671875,297.1499938964844,293.1499938964844,0.0113577274605631,-3291.201904296875,302.8494567871094,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7803159356117249,0.7803159356117249,1.0,1.0,-1.317754149436951,0.5620582103729248,0.7556959986686707,0.2481859773397445,0.0,0.0,0.5675479769706726,60.14503479003906,97.0,-93.74164581298828,-13875.1455078125,264.7104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060037612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704067945480347,0.5704128742218018,-6.06888352194801e-06,0.0,0.0003268966393079,0.0,0.0,38.12046051025391,0.0,0.0,0.0,0.3947791755199432,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954602137207984,-2205.5478515625,304.1532897949219,0.7072654962539673,0.1546280235052108,0.1409164518117904,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685995399951935,-3917.984375,304.1579284667969,0.9305458068847656,0.3560327887535095,0.2502362728118896,293.0823059082031,297.1499938964844,293.1499938964844,0.355720043182373,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331689119338989,0.4235914051532745,293.239013671875,297.1499938964844,293.1499938964844,0.0113577274605631,-3291.201904296875,302.8494567871094,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7803159356117249,0.7803159356117249,1.0,1.0,-1.317754149436951,0.5620582103729248,0.7556959986686707,0.2481859773397445,0.0,0.0,0.5675479769706726,60.14503479003906,97.0,-93.74164581298828,-13875.1455078125,264.7104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060037612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704067945480347,0.5704128742218018,-6.06888352194801e-06,0.0,0.0003268966393079,0.0,0.0,38.12046051025391,0.0,0.0,0.0,0.3947791755199432,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956975370645523,-2210.64990234375,304.1522827148437,0.6984776258468628,0.1543983519077301,0.140837550163269,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.268481582403183,-3917.392578125,304.1567077636719,0.916977047920227,0.3547933399677276,0.2494854778051376,293.09771728515625,297.1499938964844,293.1499938964844,0.3713143169879913,-6866.22119140625,304.1184387207031,0.9990000128746032,0.5310095548629761,0.4386106133460998,293.2395935058594,297.1499938964844,293.1499938964844,0.0114072719588875,-3305.066650390625,302.8285217285156,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967597246170044,0.7802647352218628,0.7802647352218628,1.0,1.0,-1.33572518825531,0.570196270942688,0.7655288577079773,0.2526546716690063,0.0,0.0,0.5702884793281555,63.88806915283203,97.0,-99.71477508544922,-13993.873046875,280.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187624216079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716480612754822,0.5716541409492493,-6.056441634427756e-06,0.0,0.0003235033364035,0.0,0.0,38.16838836669922,0.0,0.0,0.0,0.3949909508228302,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961462184786796,-2219.708251953125,304.1510314941406,0.6892914175987244,0.1548007428646087,0.141021728515625,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683490514755249,-3916.56005859375,304.1557312011719,0.9030871987342834,0.3535233438014984,0.2487329691648483,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282877445221,-7141.5380859375,304.0912475585937,0.9990000128746032,0.5269209146499634,0.4558318257331848,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612206816673,-3319.865478515625,302.8056945800781,0.4534485042095184,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043180108070373,0.7798836827278137,0.7798836827278137,1.0,1.0,-1.3568315505981443,0.5797345042228699,0.7770970463752747,0.2578751444816589,0.0,0.0,0.5754473209381104,68.34154510498047,100.0,-102.76766204833984,-14152.5185546875,299.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956420898437,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.58203125,18000.0,0.0,0.0,0.3159292638301849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777413845062256,0.5777474641799927,-6.0791862779296935e-06,0.0,0.0003206280234735,0.0,0.0,38.84133529663086,0.0,0.0,0.0,0.3969999253749847,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985282361507415,-2265.439208984375,304.14666748046875,0.6789993047714233,0.1576560288667678,0.1432612538337707,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677566111087799,-3910.706298828125,304.1548767089844,0.8833449482917786,0.3509379625320434,0.2471443563699722,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142477750778198,0.483062207698822,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248281508684,-3341.047607421875,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819113254547,0.7791215181350708,0.7791215181350708,1.0,1.0,-1.3921642303466797,0.5956954956054688,0.7964687347412109,0.266720175743103,0.0,0.0,0.5918990969657898,75.75428009033203,103.0,-84.85191345214844,-14488.7109375,332.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038060188293457,0.6038122177124023,-6.229339305718895e-06,0.0,0.0003168789553456,0.0,0.0,42.09098052978516,0.0,0.0,0.0,0.4062647223472595,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985282361507415,-2265.439208984375,304.14666748046875,0.6789993047714233,0.1576560288667678,0.1432612538337707,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677566111087799,-3910.706298828125,304.1548767089844,0.8833449482917786,0.3509379625320434,0.2471443563699722,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142477750778198,0.483062207698822,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248281508684,-3341.047607421875,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819113254547,0.7791215181350708,0.7791215181350708,1.0,1.0,-1.3921642303466797,0.5956954956054688,0.7964687347412109,0.266720175743103,0.0,0.0,0.5918990969657898,75.75428009033203,103.0,-84.85191345214844,-14488.7109375,332.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038060188293457,0.6038122177124023,-6.229339305718895e-06,0.0,0.0003168789553456,0.0,0.0,42.09098052978516,0.0,0.0,0.0,0.4062647223472595,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012623384594917,-2316.45556640625,304.1434020996094,0.668661892414093,0.1603197902441024,0.1464471220970153,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690810203552,-3888.552978515625,304.156494140625,0.8622363209724426,0.3483191728591919,0.2455882579088211,293.24151611328125,297.1499938964844,293.1499938964844,0.4179884195327759,-7547.228515625,304.0950622558594,0.9806050062179564,0.5023574233055115,0.4788830280303955,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495696663856,-3350.590087890625,302.69842529296875,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585066318512,0.7783594131469727,0.7783594131469727,1.0,1.0,-1.391499400138855,0.5952162146568298,0.7962831258773804,0.2666661739349365,0.0,0.0,0.6066048741340637,84.47489166259766,106.0,-10.106995582580566,-14609.5380859375,352.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8515625,18000.0,0.0,0.0,0.3111448585987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361449956893921,0.6361514329910278,-6.4656592257961165e-06,0.0,0.0003157724859192,0.0,0.0,46.63467788696289,0.0,0.0,0.0,0.4183588325977325,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012623384594917,-2316.45556640625,304.1434020996094,0.668661892414093,0.1603197902441024,0.1464471220970153,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690810203552,-3888.552978515625,304.156494140625,0.8622363209724426,0.3483191728591919,0.2455882579088211,293.24151611328125,297.1499938964844,293.1499938964844,0.4179884195327759,-7547.228515625,304.0950622558594,0.9806050062179564,0.5023574233055115,0.4788830280303955,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495696663856,-3350.590087890625,302.69842529296875,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585066318512,0.7783594131469727,0.7783594131469727,1.0,1.0,-1.391499400138855,0.5952162146568298,0.7962831258773804,0.2666661739349365,0.0,0.0,0.6066048741340637,84.47489166259766,106.0,-10.106995582580566,-14609.5380859375,352.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8515625,18000.0,0.0,0.0,0.3111448585987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361449956893921,0.6361514329910278,-6.4656592257961165e-06,0.0,0.0003157724859192,0.0,0.0,46.63467788696289,0.0,0.0,0.0,0.4183588325977325,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004792302846908,-2300.9619140625,304.14697265625,0.6557115316390991,0.158525750041008,0.1458312273025512,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614430487155914,-3835.5390625,304.1617126464844,0.8445318341255188,0.3435947299003601,0.2428176552057266,293.269287109375,297.1499938964844,293.1499938964844,0.4101026952266693,-7419.3828125,304.1260681152344,0.9588213562965392,0.4943444728851318,0.4709764719009399,293.271728515625,297.1499938964844,293.1499938964844,0.0114435087889432,-3335.27880859375,302.6146240234375,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411707878113,0.7774534225463867,0.7774534225463867,1.0,1.0,-1.3800898790359497,0.5898644328117371,0.7902255058288574,0.2637449204921722,0.0,0.0,0.6122716665267944,92.16810607910156,94.0,33.94245910644531,-14513.8818359375,365.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.169921875,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653464138507843,0.6534707546234131,-6.630080861214083e-06,0.0,0.0003161482454743,0.0,0.0,49.4084358215332,0.0,0.0,0.0,0.4253459572792053,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004792302846908,-2300.9619140625,304.14697265625,0.6557115316390991,0.158525750041008,0.1458312273025512,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614430487155914,-3835.5390625,304.1617126464844,0.8445318341255188,0.3435947299003601,0.2428176552057266,293.269287109375,297.1499938964844,293.1499938964844,0.4101026952266693,-7419.3828125,304.1260681152344,0.9588213562965392,0.4943444728851318,0.4709764719009399,293.271728515625,297.1499938964844,293.1499938964844,0.0114435087889432,-3335.27880859375,302.6146240234375,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411707878113,0.7774534225463867,0.7774534225463867,1.0,1.0,-1.3800898790359497,0.5898644328117371,0.7902255058288574,0.2637449204921722,0.0,0.0,0.6122716665267944,92.16810607910156,94.0,33.94245910644531,-14513.8818359375,365.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.169921875,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653464138507843,0.6534707546234131,-6.630080861214083e-06,0.0,0.0003161482454743,0.0,0.0,49.4084358215332,0.0,0.0,0.0,0.4253459572792053,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991765633225441,-2276.055419921875,304.150146484375,0.6515054106712341,0.1568687260150909,0.1445298492908477,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.257339745759964,-3786.8212890625,304.1645812988281,0.8389334678649902,0.339970588684082,0.2402002662420272,293.2774353027344,297.1499938964844,293.1499938964844,0.4047777056694031,-7335.2099609375,304.1426086425781,0.9517261385917664,0.4896460175514221,0.4660559892654419,293.2841186523437,297.1499938964844,293.1499938964844,0.0112931979820132,-3310.518798828125,302.5412902832031,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.331768125295639,0.7765474915504456,0.7765474915504456,1.0,1.0,-1.3699228763580322,0.5850816965103149,0.7848411202430725,0.2611462473869324,0.0,0.0,0.6143435835838318,93.62986755371094,82.0,33.70913314819336,-14373.4765625,364.1521606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605755686759949,0.6605822443962097,-6.7062228481518105e-06,0.0,0.0003171269781887,0.0,0.0,50.62629318237305,0.0,0.0,0.0,0.4283503592014313,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991765633225441,-2276.055419921875,304.150146484375,0.6515054106712341,0.1568687260150909,0.1445298492908477,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.257339745759964,-3786.8212890625,304.1645812988281,0.8389334678649902,0.339970588684082,0.2402002662420272,293.2774353027344,297.1499938964844,293.1499938964844,0.4047777056694031,-7335.2099609375,304.1426086425781,0.9517261385917664,0.4896460175514221,0.4660559892654419,293.2841186523437,297.1499938964844,293.1499938964844,0.0112931979820132,-3310.518798828125,302.5412902832031,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.331768125295639,0.7765474915504456,0.7765474915504456,1.0,1.0,-1.3699228763580322,0.5850816965103149,0.7848411202430725,0.2611462473869324,0.0,0.0,0.6143435835838318,93.62986755371094,82.0,33.70913314819336,-14373.4765625,364.1521606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605755686759949,0.6605822443962097,-6.7062228481518105e-06,0.0,0.0003171269781887,0.0,0.0,50.62629318237305,0.0,0.0,0.0,0.4283503592014313,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982589796185493,-2258.7373046875,304.1517944335937,0.6512699127197266,0.1556845009326934,0.1434992402791977,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555631101131439,-3765.888427734375,304.1651611328125,0.8392215371131897,0.3383452892303467,0.2390071451663971,293.2784118652344,297.1499938964844,293.1499938964844,0.4027668237686157,-7304.06201171875,304.1475830078125,0.9524366855621338,0.4878392815589905,0.4641832113265991,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064164131879,-3295.998291015625,302.5072937011719,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300277292728424,0.7760944962501526,0.7760944962501526,1.0,1.0,-1.3647408485412598,0.5826449394226074,0.7820959687232971,0.2598321437835693,0.0,0.0,0.6151257753372192,92.57398223876952,82.0,28.85982322692871,-14306.77734375,359.2242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.3130501508712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627235412597656,0.6627302765846252,-6.727266281814082e-06,0.0,0.000317706115311,0.0,0.0,50.98576736450195,0.0,0.0,0.0,0.4292442500591278,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972473546862602,-2239.66796875,304.1532897949219,0.6520728468894958,0.1544972360134124,0.142361581325531,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942512989044,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538195252418518,-3745.344482421875,304.1655578613281,0.8410173058509827,0.3367829918861389,0.2378461956977844,293.2783508300781,297.1499938964844,293.1499938964844,0.4008809924125671,-7275.23046875,304.15142822265625,0.955209493637085,0.4862260222434997,0.4625078737735748,293.2919921875,297.1499938964844,293.1499938964844,0.0111118359491229,-3279.66064453125,302.4749755859375,0.4191942512989044,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.1358947753906,1.0,0.3274027407169342,0.7758519649505615,0.7758519649505615,1.0,1.0,-1.3594714403152466,0.5801962614059448,0.7792752385139465,0.2585297226905823,0.0,0.0,0.6153442859649658,90.65597534179688,70.0,26.516883850097656,-14242.4677734375,352.2917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136330842971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641023755073547,0.6641091108322144,-6.7421306084725074e-06,0.0,0.0003182977088727,0.0,0.0,51.22545623779297,0.0,0.0,0.0,0.4298124313354492,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952661707997322,-2202.365234375,304.15545654296875,0.6568832397460938,0.1523327529430389,0.1401392817497253,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587062358856,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919899463653,-3704.942626953125,304.16607666015625,0.8485174775123596,0.3337605595588684,0.2355594038963318,293.2764892578125,297.1499938964844,293.1499938964844,0.3973258435726166,-7221.75634765625,304.15679931640625,0.965567409992218,0.4833477735519409,0.4594825208187103,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072485938668,-3243.2041015625,302.41387939453125,0.4258587062358856,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681209564209,0.7753669023513794,0.7753669023513794,1.0,1.0,-1.3488954305648804,0.5752847194671631,0.7736107110977173,0.255939781665802,0.0,0.0,0.6141999363899231,84.86084747314453,58.0,23.238584518432617,-14114.17578125,334.05474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635370850563049,0.6635438203811646,-6.746552571712528e-06,0.0,0.0003193792072124,0.0,0.0,51.19035720825195,0.0,0.0,0.0,0.4296693503856659,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952661707997322,-2202.365234375,304.15545654296875,0.6568832397460938,0.1523327529430389,0.1401392817497253,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587062358856,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919899463653,-3704.942626953125,304.16607666015625,0.8485174775123596,0.3337605595588684,0.2355594038963318,293.2764892578125,297.1499938964844,293.1499938964844,0.3973258435726166,-7221.75634765625,304.15679931640625,0.965567409992218,0.4833477735519409,0.4594825208187103,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072485938668,-3243.2041015625,302.41387939453125,0.4258587062358856,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681209564209,0.7753669023513794,0.7753669023513794,1.0,1.0,-1.3488954305648804,0.5752847194671631,0.7736107110977173,0.255939781665802,0.0,0.0,0.6141999363899231,84.86084747314453,58.0,23.238584518432617,-14114.17578125,334.05474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635370850563049,0.6635438203811646,-6.746552571712528e-06,0.0,0.0003193792072124,0.0,0.0,51.19035720825195,0.0,0.0,0.0,0.4296693503856659,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934654101729393,-2168.505126953125,304.1566162109375,0.6659855842590332,0.1504817903041839,0.1381299346685409,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470072507858276,-3664.98974609375,304.1663513183594,0.8609693646430969,0.3308071494102478,0.233279287815094,293.27349853515625,297.1499938964844,293.1499938964844,0.3939385712146759,-7171.61767578125,304.16015625,0.9804691672325134,0.4807518720626831,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912534683942,-3203.52197265625,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106233179569244,0.7748818397521973,0.7748818397521973,1.0,1.0,-1.338373780250549,0.5703952312469482,0.7679785490036011,0.2533943951129913,0.0,0.0,0.6111648678779602,77.25032043457031,46.0,21.21135139465332,-13987.966796875,311.96746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381215572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589129567146301,0.658919632434845,-6.717935775668593e-06,0.0,0.0003201295912731,0.0,0.0,50.51631546020508,0.0,0.0,0.0,0.4279366731643677,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934654101729393,-2168.505126953125,304.1566162109375,0.6659855842590332,0.1504817903041839,0.1381299346685409,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470072507858276,-3664.98974609375,304.1663513183594,0.8609693646430969,0.3308071494102478,0.233279287815094,293.27349853515625,297.1499938964844,293.1499938964844,0.3939385712146759,-7171.61767578125,304.16015625,0.9804691672325134,0.4807518720626831,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912534683942,-3203.52197265625,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106233179569244,0.7748818397521973,0.7748818397521973,1.0,1.0,-1.338373780250549,0.5703952312469482,0.7679785490036011,0.2533943951129913,0.0,0.0,0.6111648678779602,77.25032043457031,46.0,21.21135139465332,-13987.966796875,311.96746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381215572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589129567146301,0.658919632434845,-6.717935775668593e-06,0.0,0.0003201295912731,0.0,0.0,50.51631546020508,0.0,0.0,0.0,0.4279366731643677,4.0,0.0,1.0
