time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918312892317771,-2137.814453125,304.1571350097656,0.6796982884407043,0.1488727480173111,0.1363144516944885,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436513304710388,-3625.297607421875,304.16650390625,0.8788512349128723,0.3278887271881103,0.2309950739145279,293.2699279785156,297.1499938964844,293.1499938964844,0.3906229138374328,-7123.3544921875,304.1622619628906,0.9977964162826538,0.4783412218093872,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712657630443,-3162.076171875,302.3002014160156,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070384979248,0.774426281452179,0.774426281452179,1.0,1.0,-1.3278908729553225,0.5655229091644287,0.7623679041862488,0.2508989870548248,0.0,0.0,0.6063446402549744,68.50972747802734,34.0,19.456016540527344,-13861.537109375,287.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156712055206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504742503166199,0.6504809260368347,-6.658720394625561e-06,0.0,0.000320366147207,0.0,0.0,49.25910949707031,0.0,0.0,0.0,0.4247234165668487,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918312892317771,-2137.814453125,304.1571350097656,0.6796982884407043,0.1488727480173111,0.1363144516944885,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436513304710388,-3625.297607421875,304.16650390625,0.8788512349128723,0.3278887271881103,0.2309950739145279,293.2699279785156,297.1499938964844,293.1499938964844,0.3906229138374328,-7123.3544921875,304.1622619628906,0.9977964162826538,0.4783412218093872,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712657630443,-3162.076171875,302.3002014160156,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070384979248,0.774426281452179,0.774426281452179,1.0,1.0,-1.3278908729553225,0.5655229091644287,0.7623679041862488,0.2508989870548248,0.0,0.0,0.6063446402549744,68.50972747802734,34.0,19.456016540527344,-13861.537109375,287.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156712055206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504742503166199,0.6504809260368347,-6.658720394625561e-06,0.0,0.000320366147207,0.0,0.0,49.25910949707031,0.0,0.0,0.0,0.4247234165668487,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898197442293167,-2099.605224609375,304.1581726074219,0.692376971244812,0.1464847773313522,0.1342911720275879,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028723716736,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398424446582794,-3579.592041015625,304.1674194335937,0.896243155002594,0.3250202536582947,0.2287901639938354,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795293509960174,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630648761987,-3119.500732421875,302.2512512207031,0.4681028723716736,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864960730075836,0.7739707231521606,0.7739707231521606,1.0,1.0,-1.2905582189559937,0.5484323501586914,0.7421258687973022,0.242052286863327,0.0,0.0,0.59554123878479,60.917423248291016,25.0,62.14180374145508,-13563.9384765625,255.72970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150126934051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352481245994568,0.6352546811103821,-6.559434041264467e-06,0.0,0.0003196978359483,0.0,0.0,47.08258438110352,0.0,0.0,0.0,0.4189111590385437,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898197442293167,-2099.605224609375,304.1581726074219,0.692376971244812,0.1464847773313522,0.1342911720275879,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028723716736,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398424446582794,-3579.592041015625,304.1674194335937,0.896243155002594,0.3250202536582947,0.2287901639938354,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795293509960174,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630648761987,-3119.500732421875,302.2512512207031,0.4681028723716736,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864960730075836,0.7739707231521606,0.7739707231521606,1.0,1.0,-1.2905582189559937,0.5484323501586914,0.7421258687973022,0.242052286863327,0.0,0.0,0.59554123878479,60.917423248291016,25.0,62.14180374145508,-13563.9384765625,255.72970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150126934051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352481245994568,0.6352546811103821,-6.559434041264467e-06,0.0,0.0003196978359483,0.0,0.0,47.08258438110352,0.0,0.0,0.0,0.4189111590385437,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880825445055961,-2066.59619140625,304.15985107421875,0.6977184414863586,0.1443119347095489,0.1324889063835144,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377057820558548,-3553.73828125,304.1681213378906,0.9056700468063354,0.3235147893428802,0.2276867181062698,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329019069671,-6486.87890625,304.2216491699219,0.9990000128746032,0.4830287396907806,0.4138765931129455,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548414677381,-3096.0771484375,302.2298889160156,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552185058594,1.0,0.2796255648136139,0.7737429141998291,0.7737429141998291,1.0,1.0,-1.268353819847107,0.538316547870636,0.730037271976471,0.2367946803569793,0.0,0.0,0.585555374622345,57.25685501098633,25.0,69.9990234375,-13359.07421875,239.3492889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.685546875,18000.0,0.0,0.0,0.3140546083450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190374493598938,0.6190439462661743,-6.458251846197527e-06,0.0,0.0003187255060765,0.0,0.0,44.85609817504883,0.0,0.0,0.0,0.4129597246646881,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864006727933883,-2034.86474609375,304.1611022949219,0.7035964727401733,0.14289291203022,0.1306751668453216,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355458438396453,-3527.682373046875,304.16876220703125,0.9164347052574158,0.321720153093338,0.2264070361852646,293.1974182128906,297.1499938964844,293.1499938964844,0.33266282081604,-6244.91943359375,304.23760986328125,0.9990000128746032,0.4873957931995392,0.3986527323722839,293.3028564453125,297.1499938964844,293.1499938964844,0.0100559806451201,-3075.139892578125,302.2076110839844,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315979003906,291.2774963378906,1.0,0.2725392878055572,0.7736474275588989,0.7736474275588989,1.0,1.0,-1.2454679012298584,0.5279236435890198,0.7175442576408386,0.2314502745866775,0.0,0.0,0.57494056224823,53.6183967590332,28.0,65.53419494628906,-13137.587890625,223.252670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.703125,18000.0,0.0,0.0,0.3125654458999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995526313781738,0.59955894947052,-6.327639766823268e-06,0.0,0.0003172142023686,0.0,0.0,42.21722412109375,0.0,0.0,0.0,0.4058504104614258,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848180428147316,-2005.296630859375,304.15997314453125,0.7146671414375305,0.1416611224412918,0.1290255039930343,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594174623489,-3484.8154296875,304.1683959960937,0.9335747361183168,0.3186958432197571,0.2240726500749588,293.1485900878906,297.1499938964844,293.1499938964844,0.308833360671997,-5885.8232421875,304.2474975585937,0.9990000128746032,0.496110200881958,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028516560792,-3043.99267578125,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626378834247589,0.7734563946723938,0.7734563946723938,1.0,1.0,-1.2123924493789673,0.5128934979438782,0.6994990110397339,0.223920851945877,0.0,0.0,0.5529761910438538,48.4920539855957,31.0,32.11848449707031,-12758.8056640625,201.1560211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.587890625,18000.0,0.0,0.0,0.3079943656921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.04009483140544e-06,0.0,0.0003125751391053,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848180428147316,-2005.296630859375,304.15997314453125,0.7146671414375305,0.1416611224412918,0.1290255039930343,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594174623489,-3484.8154296875,304.1683959960937,0.9335747361183168,0.3186958432197571,0.2240726500749588,293.1485900878906,297.1499938964844,293.1499938964844,0.308833360671997,-5885.8232421875,304.2474975585937,0.9990000128746032,0.496110200881958,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028516560792,-3043.99267578125,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626378834247589,0.7734563946723938,0.7734563946723938,1.0,1.0,-1.2123924493789673,0.5128934979438782,0.6994990110397339,0.223920851945877,0.0,0.0,0.5529761910438538,48.4920539855957,31.0,32.11848449707031,-12758.8056640625,201.1560211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.587890625,18000.0,0.0,0.0,0.3079943656921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.04009483140544e-06,0.0,0.0003125751391053,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.084086112678051,-1992.05029296875,304.1578674316406,0.7226502299308777,0.1408458650112152,0.1281327605247497,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293080240488052,-3453.638671875,304.16668701171875,0.9452557563781738,0.3158491253852844,0.2219918221235275,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.76025390625,304.2415771484375,0.9990000128746032,0.5041077136993408,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955632954835,-3024.602783203125,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557987570762634,0.7732653021812439,0.7732653021812439,1.0,1.0,-1.1895041465759275,0.5023820400238037,0.6871220469474792,0.2191370576620102,0.0,0.0,0.5340490937232971,45.15317535400391,34.0,-1.1312040090560913,-12462.0927734375,186.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.103515625,18000.0,0.0,0.0,0.3016383349895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520480215549469,0.5204859972000122,-5.785645043943077e-06,0.0,0.0003061245661228,0.0,0.0,32.41777420043945,0.0,0.0,0.0,0.3774679005146026,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.084086112678051,-1992.05029296875,304.1578674316406,0.7226502299308777,0.1408458650112152,0.1281327605247497,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293080240488052,-3453.638671875,304.16668701171875,0.9452557563781738,0.3158491253852844,0.2219918221235275,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.76025390625,304.2415771484375,0.9990000128746032,0.5041077136993408,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955632954835,-3024.602783203125,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557987570762634,0.7732653021812439,0.7732653021812439,1.0,1.0,-1.1895041465759275,0.5023820400238037,0.6871220469474792,0.2191370576620102,0.0,0.0,0.5340490937232971,45.15317535400391,34.0,-1.1312040090560913,-12462.0927734375,186.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.103515625,18000.0,0.0,0.0,0.3016383349895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520480215549469,0.5204859972000122,-5.785645043943077e-06,0.0,0.0003061245661228,0.0,0.0,32.41777420043945,0.0,0.0,0.0,0.3774679005146026,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.083573929965496,-1983.009033203125,304.1560974121094,0.7274839282035828,0.1401104778051376,0.1273911595344543,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016504287719,-3425.41162109375,304.1651611328125,0.9515323638916016,0.312868058681488,0.2198978215456009,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112181901931763,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.009712966158986,-3011.21240234375,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.251399964094162,0.7732351422309875,0.7732351422309875,1.0,1.0,-1.1739301681518557,0.4950855374336242,0.6788445711135864,0.2164129316806793,0.0,0.0,0.5183165073394775,43.11199951171875,52.0,-21.49081802368164,-12232.7041015625,177.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940343618392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904204308986664,0.4904260337352752,-5.588298790826229e-06,0.0,0.0002984075108543,0.0,0.0,29.126867294311523,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.083573929965496,-1983.009033203125,304.1560974121094,0.7274839282035828,0.1401104778051376,0.1273911595344543,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016504287719,-3425.41162109375,304.1651611328125,0.9515323638916016,0.312868058681488,0.2198978215456009,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112181901931763,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.009712966158986,-3011.21240234375,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.251399964094162,0.7732351422309875,0.7732351422309875,1.0,1.0,-1.1739301681518557,0.4950855374336242,0.6788445711135864,0.2164129316806793,0.0,0.0,0.5183165073394775,43.11199951171875,52.0,-21.49081802368164,-12232.7041015625,177.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940343618392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904204308986664,0.4904260337352752,-5.588298790826229e-06,0.0,0.0002984075108543,0.0,0.0,29.126867294311523,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833491384983062,-1979.628662109375,304.1544494628906,0.7212328314781189,0.139342576265335,0.1267760246992111,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576896429062,-3403.04296875,304.1632995605469,0.9399709701538086,0.3097220063209533,0.2177819013595581,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156444311141968,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824141219258,-3011.172607421875,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550928592681885,0.773205041885376,0.773205041885376,1.0,1.0,-1.1808377504348757,0.4980165660381317,0.6828211545944214,0.218494564294815,0.0,0.0,0.508988082408905,44.76360702514648,70.0,-61.51449966430664,-12161.953125,183.37110900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.33984375,18000.0,0.0,0.0,0.2858901619911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695518910884857,0.4695573449134826,-5.44885278941365e-06,0.0,0.0002901421685237,0.0,0.0,26.95221710205078,0.0,0.0,0.0,0.3598853349685669,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833491384983062,-1979.628662109375,304.1544494628906,0.7212328314781189,0.139342576265335,0.1267760246992111,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576896429062,-3403.04296875,304.1632995605469,0.9399709701538086,0.3097220063209533,0.2177819013595581,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156444311141968,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824141219258,-3011.172607421875,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550928592681885,0.773205041885376,0.773205041885376,1.0,1.0,-1.1808377504348757,0.4980165660381317,0.6828211545944214,0.218494564294815,0.0,0.0,0.508988082408905,44.76360702514648,70.0,-61.51449966430664,-12161.953125,183.37110900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.33984375,18000.0,0.0,0.0,0.2858901619911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695518910884857,0.4695573449134826,-5.44885278941365e-06,0.0,0.0002901421685237,0.0,0.0,26.95221710205078,0.0,0.0,0.0,0.3598853349685669,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.083354614675045,-1980.3162841796875,304.15362548828125,0.7143096327781677,0.1389181762933731,0.1264833062887191,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242646664381027,-3395.41650390625,304.1621398925781,0.9281511902809144,0.3081030547618866,0.216723084449768,293.0711364746094,297.1499938964844,293.1499938964844,0.2999415099620819,-5785.982421875,304.16363525390625,0.9990000128746032,0.51584392786026,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096881808713078,-3017.01123046875,301.9784851074219,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110107421875,294.1224975585937,291.1936950683594,1.0,0.2593913078308105,0.7731899619102478,0.7731899619102478,1.0,1.0,-1.1919074058532717,0.5029675364494324,0.6889398097991943,0.2211205065250396,0.0,0.0,0.5090547204017639,46.88947677612305,70.0,-79.97150421142578,-12209.43359375,191.1786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819902598857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660794734954834,0.4660848975181579,-5.412886366684688e-06,0.0,0.0002861842804122,0.0,0.0,26.54594612121582,0.0,0.0,0.0,0.3585414588451385,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833630487322807,-1981.053955078125,304.1529541015625,0.7050693035125732,0.1384515166282653,0.1261850148439407,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235921323299408,-3388.001220703125,304.1611633300781,0.9137502312660216,0.3064554631710052,0.2156650871038437,293.0826721191406,297.1499938964844,293.1499938964844,0.313329815864563,-5999.9443359375,304.1368103027344,0.9990000128746032,0.5145835876464844,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005004063248,-3024.44580078125,301.94598388671875,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190368652344,294.1469116210937,291.15771484375,1.0,0.265081912279129,0.7730063199996948,0.7730063199996948,1.0,1.0,-1.207070231437683,0.5097783803939819,0.6972918510437012,0.2245924174785614,0.0,0.0,0.5116812586784363,49.78905487060547,88.0,-89.75466918945312,-12306.0302734375,202.0584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784395813941955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467336356639862,0.4673417806625366,-5.4033885135140736e-06,0.0,0.0002825807896442,0.0,0.0,26.597213745117188,0.0,0.0,0.0,0.3587298095226288,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833188816905021,-1981.323486328125,304.1520690917969,0.6823909878730774,0.1373504251241684,0.125527486205101,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222136259078979,-3372.607177734375,304.1597595214844,0.8833597302436829,0.303070455789566,0.2135467231273651,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.5076910853385925,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384145483374,-3042.444580078125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799391746520996,0.7726391553878784,0.7726391553878784,1.0,1.0,-1.2473950386047363,0.5279793739318848,0.7194156646728516,0.2338304668664932,0.0,0.0,0.5238937735557556,57.77839660644531,106.0,-95.09605407714844,-12608.634765625,232.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703491210937,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.330078125,18000.0,0.0,0.0,0.2729933857917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482019305229187,0.4820247590541839,-5.456301096273819e-06,0.0,0.0002770535938907,0.0,0.0,27.908126831054688,0.0,0.0,0.0,0.3632012605667114,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833188816905021,-1981.323486328125,304.1520690917969,0.6823909878730774,0.1373504251241684,0.125527486205101,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222136259078979,-3372.607177734375,304.1597595214844,0.8833597302436829,0.303070455789566,0.2135467231273651,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.5076910853385925,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384145483374,-3042.444580078125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799391746520996,0.7726391553878784,0.7726391553878784,1.0,1.0,-1.2473950386047363,0.5279793739318848,0.7194156646728516,0.2338304668664932,0.0,0.0,0.5238937735557556,57.77839660644531,106.0,-95.09605407714844,-12608.634765625,232.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703491210937,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.330078125,18000.0,0.0,0.0,0.2729933857917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482019305229187,0.4820247590541839,-5.456301096273819e-06,0.0,0.0002770535938907,0.0,0.0,27.908126831054688,0.0,0.0,0.0,0.3632012605667114,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831100568175315,-1978.3621826171875,304.1517333984375,0.6581788659095764,0.1360040009021759,0.1247429251670837,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206625193357467,-3354.840576171875,304.1591186523437,0.8523675799369812,0.2995566725730896,0.2114160060882568,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.495421290397644,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097873779013752,-3062.700439453125,301.7998962402344,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983417510986328,0.7722719311714172,0.7722719311714172,1.0,1.0,-1.2976276874542236,0.550714910030365,0.7469127774238586,0.2456375956535339,0.0,0.0,0.5441572666168213,68.48855590820312,109.0,-85.67666625976562,-13014.0107421875,275.2156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119814276695251,0.511987030506134,-5.605817023024429e-06,0.0,0.0002745650708675,0.0,0.0,30.89068603515625,0.0,0.0,0.0,0.3730242848396301,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831100568175315,-1978.3621826171875,304.1517333984375,0.6581788659095764,0.1360040009021759,0.1247429251670837,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206625193357467,-3354.840576171875,304.1591186523437,0.8523675799369812,0.2995566725730896,0.2114160060882568,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.495421290397644,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097873779013752,-3062.700439453125,301.7998962402344,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983417510986328,0.7722719311714172,0.7722719311714172,1.0,1.0,-1.2976276874542236,0.550714910030365,0.7469127774238586,0.2456375956535339,0.0,0.0,0.5441572666168213,68.48855590820312,109.0,-85.67666625976562,-13014.0107421875,275.2156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119814276695251,0.511987030506134,-5.605817023024429e-06,0.0,0.0002745650708675,0.0,0.0,30.89068603515625,0.0,0.0,0.0,0.3730242848396301,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835061073303222,-1985.83935546875,304.1504211425781,0.6378615498542786,0.1367140710353851,0.125245064496994,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851689815521,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464846849441,-3321.650634765625,304.1607360839844,0.8235393762588501,0.2960332334041595,0.2093255966901779,293.24761962890625,297.1499938964844,293.1499938964844,0.3965040147304535,-7254.70361328125,304.0678405761719,0.9734333157539368,0.4824787378311157,0.4604016542434692,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140398040413,-3072.751220703125,301.7287292480469,0.4301851689815521,0.050000000745058,0.2378761619329452,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120616376399994,0.771310031414032,0.771310031414032,1.0,1.0,-1.2997708320617676,0.5513262748718262,0.7484445571899414,0.2467263489961624,0.0,0.0,0.56242436170578,80.953369140625,97.0,10.355205535888672,-13167.814453125,303.6395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.26171875,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389699935913,0.5495448112487793,-5.838916877110023e-06,0.0,0.0002752738946583,0.0,0.0,35.113773345947266,0.0,0.0,0.0,0.3859703242778778,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835061073303222,-1985.83935546875,304.1504211425781,0.6378615498542786,0.1367140710353851,0.125245064496994,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851689815521,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464846849441,-3321.650634765625,304.1607360839844,0.8235393762588501,0.2960332334041595,0.2093255966901779,293.24761962890625,297.1499938964844,293.1499938964844,0.3965040147304535,-7254.70361328125,304.0678405761719,0.9734333157539368,0.4824787378311157,0.4604016542434692,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140398040413,-3072.751220703125,301.7287292480469,0.4301851689815521,0.050000000745058,0.2378761619329452,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120616376399994,0.771310031414032,0.771310031414032,1.0,1.0,-1.2997708320617676,0.5513262748718262,0.7484445571899414,0.2467263489961624,0.0,0.0,0.56242436170578,80.953369140625,97.0,10.355205535888672,-13167.814453125,303.6395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.26171875,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389699935913,0.5495448112487793,-5.838916877110023e-06,0.0,0.0002752738946583,0.0,0.0,35.113773345947266,0.0,0.0,0.0,0.3859703242778778,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.083712637424469,-1989.09765625,304.1500244140625,0.6306061744689941,0.1366980224847793,0.1258636713027954,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141325622797012,-3274.34619140625,304.1634521484375,0.8098928332328796,0.292384386062622,0.2069773226976394,293.2679748535156,297.1499938964844,293.1499938964844,0.3897019624710083,-7138.2177734375,304.1058349609375,0.9548097848892212,0.4758309125900268,0.4531993567943573,293.316162109375,297.1499938964844,293.1499938964844,0.0097334748134016,-3055.8916015625,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167554140090942,0.7703481912612915,0.7703481912612915,1.0,1.0,-1.290645956993103,0.546802818775177,0.7438430786132812,0.2451615929603576,0.0,0.0,0.5692571401596069,86.76089477539062,85.0,36.01435089111328,-13077.3203125,312.5341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.880859375,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666184425354004,0.5666244029998779,-5.986590167594841e-06,0.0,0.0002776415203697,0.0,0.0,37.35595703125,0.0,0.0,0.0,0.3925853669643402,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.083712637424469,-1989.09765625,304.1500244140625,0.6306061744689941,0.1366980224847793,0.1258636713027954,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141325622797012,-3274.34619140625,304.1634521484375,0.8098928332328796,0.292384386062622,0.2069773226976394,293.2679748535156,297.1499938964844,293.1499938964844,0.3897019624710083,-7138.2177734375,304.1058349609375,0.9548097848892212,0.4758309125900268,0.4531993567943573,293.316162109375,297.1499938964844,293.1499938964844,0.0097334748134016,-3055.8916015625,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167554140090942,0.7703481912612915,0.7703481912612915,1.0,1.0,-1.290645956993103,0.546802818775177,0.7438430786132812,0.2451615929603576,0.0,0.0,0.5692571401596069,86.76089477539062,85.0,36.01435089111328,-13077.3203125,312.5341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.880859375,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666184425354004,0.5666244029998779,-5.986590167594841e-06,0.0,0.0002776415203697,0.0,0.0,37.35595703125,0.0,0.0,0.0,0.3925853669643402,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833436697721481,-1982.0048828125,304.15069580078125,0.6291651725769043,0.1361324340105056,0.1255215555429458,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195510864258,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.212306797504425,-3251.834228515625,304.1643371582031,0.8070235252380371,0.2905625104904175,0.2057267725467682,293.2717590332031,297.1499938964844,293.1499938964844,0.3875364661216736,-7101.2158203125,304.1177673339844,0.951423168182373,0.4735886752605438,0.4508511126041412,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776550635695,-3044.64794921875,301.6312255859375,0.4217195510864258,0.050000000745058,0.2391163408756256,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167982101440429,0.7698672413825989,0.7698672413825989,1.0,1.0,-1.2861038446426392,0.5445172786712646,0.7415866255760193,0.2444909512996673,0.0,0.0,0.5724945068359375,87.3949203491211,85.0,36.31722259521485,-13028.8369140625,311.9670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.8046875,18000.0,0.0,0.0,0.2750290930271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573594331741333,0.5736004114151001,-6.039388154022163e-06,0.0,0.0002791195875033,0.0,0.0,38.25611877441406,0.0,0.0,0.0,0.3951992094516754,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827424824237823,-1970.5689697265625,304.1516418457031,0.6287859082221985,0.1353858709335327,0.1249125376343727,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222372770309448,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.210428386926651,-3228.638427734375,304.1651306152344,0.8061258792877197,0.288754403591156,0.2044505923986435,293.27349853515625,297.1499938964844,293.1499938964844,0.3855847418308258,-7068.498046875,304.12713623046875,0.9509365558624268,0.4717088639736175,0.4489027559757232,293.3205871582031,297.1499938964844,293.1499938964844,0.009610304608941,-3030.593017578125,301.5990295410156,0.4222372770309448,0.050000000745058,0.2390336394309997,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156439065933227,0.7696386575698853,0.7696386575698853,1.0,1.0,-1.2813823223114014,0.5421579480171204,0.7392243146896362,0.243893951177597,0.0,0.0,0.57474684715271,86.89582061767578,73.0,37.0783805847168,-12977.0869140625,308.85137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.431640625,18000.0,0.0,0.0,0.2765987813472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792593955993652,0.5792654752731323,-6.084389951865887e-06,0.0,0.0002807126147672,0.0,0.0,39.00767135620117,0.0,0.0,0.0,0.3973272144794464,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812205523252487,-1941.8529052734373,304.15362548828125,0.6309478878974915,0.1336898952722549,0.1233075112104415,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066451013088226,-3181.88427734375,304.1663818359375,0.8091387748718262,0.2851848304271698,0.2018531858921051,293.2735290527344,297.1499938964844,293.1499938964844,0.3820414245128631,-7010.82763671875,304.1405029296875,0.9566618800163268,0.4685628414154053,0.4456331133842468,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538358971476,-2997.195068359375,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.310513436794281,0.769181489944458,0.769181489944458,1.0,1.0,-1.2714595794677734,0.5371412634849548,0.7343183159828186,0.2428603619337082,0.0,0.0,0.5768397450447083,83.2762451171875,61.0,35.32229232788086,-12861.16015625,296.7997436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.306640625,18000.0,0.0,0.0,0.2798167765140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585719108581543,0.5857252478599548,-6.142271558928769e-06,0.0,0.0002839784428942,0.0,0.0,39.91010665893555,0.0,0.0,0.0,0.3998430371284485,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812205523252487,-1941.8529052734373,304.15362548828125,0.6309478878974915,0.1336898952722549,0.1233075112104415,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066451013088226,-3181.88427734375,304.1663818359375,0.8091387748718262,0.2851848304271698,0.2018531858921051,293.2735290527344,297.1499938964844,293.1499938964844,0.3820414245128631,-7010.82763671875,304.1405029296875,0.9566618800163268,0.4685628414154053,0.4456331133842468,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538358971476,-2997.195068359375,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.310513436794281,0.769181489944458,0.769181489944458,1.0,1.0,-1.2714595794677734,0.5371412634849548,0.7343183159828186,0.2428603619337082,0.0,0.0,0.5768397450447083,83.2762451171875,61.0,35.32229232788086,-12861.16015625,296.7997436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.306640625,18000.0,0.0,0.0,0.2798167765140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585719108581543,0.5857252478599548,-6.142271558928769e-06,0.0,0.0002839784428942,0.0,0.0,39.91010665893555,0.0,0.0,0.0,0.3998430371284485,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.079556830227375,-1910.67919921875,304.1551818847656,0.6367902755737305,0.1319762766361236,0.1215356513857841,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084232330322,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506696224212,-3134.89892578125,304.167236328125,0.8171878457069397,0.2816697955131531,0.1992228478193283,293.2713623046875,297.1499938964844,293.1499938964844,0.3786703646183014,-6957.8349609375,304.1492004394531,0.968973994255066,0.4658702611923218,0.4427803754806518,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787742614746,-2958.89453125,301.4757080078125,0.4351084232330322,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.302550196647644,0.7687243223190308,0.7687243223190308,1.0,1.0,-1.2611182928085327,0.5318182110786438,0.7293000817298889,0.2420937716960907,0.0,0.0,0.5758548378944397,77.16582489013672,49.0,34.03791809082031,-12738.171875,279.3979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827715575695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586235523223877,0.5862416625022888,-6.157925781735685e-06,0.0,0.0002869771851692,0.0,0.0,40.04136276245117,0.0,0.0,0.0,0.4001609086990356,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.079556830227375,-1910.67919921875,304.1551818847656,0.6367902755737305,0.1319762766361236,0.1215356513857841,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084232330322,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506696224212,-3134.89892578125,304.167236328125,0.8171878457069397,0.2816697955131531,0.1992228478193283,293.2713623046875,297.1499938964844,293.1499938964844,0.3786703646183014,-6957.8349609375,304.1492004394531,0.968973994255066,0.4658702611923218,0.4427803754806518,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787742614746,-2958.89453125,301.4757080078125,0.4351084232330322,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.302550196647644,0.7687243223190308,0.7687243223190308,1.0,1.0,-1.2611182928085327,0.5318182110786438,0.7293000817298889,0.2420937716960907,0.0,0.0,0.5758548378944397,77.16582489013672,49.0,34.03791809082031,-12738.171875,279.3979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827715575695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586235523223877,0.5862416625022888,-6.157925781735685e-06,0.0,0.0002869771851692,0.0,0.0,40.04136276245117,0.0,0.0,0.0,0.4001609086990356,4.0,0.0,1.0
