time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778891965746879,-1879.615478515625,304.1562194824219,0.6464897394180298,0.1303442120552063,0.1197639480233192,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484216868877411,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619599819183,-3087.857666015625,304.16778564453125,0.8295964002609253,0.278193324804306,0.196575179696083,293.2681884765625,297.1499938964844,293.1499938964844,0.3753593862056732,-6907.05712890625,304.1549072265625,0.9855457544326782,0.4634378850460052,0.4401418566703796,293.3267517089844,297.1499938964844,293.1499938964844,0.0090943910181522,-2917.670654296875,301.41650390625,0.4484216868877411,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235033035278,0.7683776617050171,0.7683776617050171,1.0,1.0,-1.2505755424499512,0.5263089537620544,0.7242665886878967,0.2416364401578903,0.0,0.0,0.5717913508415222,69.45325469970703,37.0,32.62785720825195,-12608.2451171875,258.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851043939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807213187217712,0.5807273983955383,-6.130808742454974e-06,0.0,0.0002893446944653,0.0,0.0,39.38623809814453,0.0,0.0,0.0,0.398257702589035,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778891965746879,-1879.615478515625,304.1562194824219,0.6464897394180298,0.1303442120552063,0.1197639480233192,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484216868877411,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619599819183,-3087.857666015625,304.16778564453125,0.8295964002609253,0.278193324804306,0.196575179696083,293.2681884765625,297.1499938964844,293.1499938964844,0.3753593862056732,-6907.05712890625,304.1549072265625,0.9855457544326782,0.4634378850460052,0.4401418566703796,293.3267517089844,297.1499938964844,293.1499938964844,0.0090943910181522,-2917.670654296875,301.41650390625,0.4484216868877411,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235033035278,0.7683776617050171,0.7683776617050171,1.0,1.0,-1.2505755424499512,0.5263089537620544,0.7242665886878967,0.2416364401578903,0.0,0.0,0.5717913508415222,69.45325469970703,37.0,32.62785720825195,-12608.2451171875,258.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851043939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807213187217712,0.5807273983955383,-6.130808742454974e-06,0.0,0.0002893446944653,0.0,0.0,39.38623809814453,0.0,0.0,0.0,0.398257702589035,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762630328536033,-1849.4859619140625,304.1568603515625,0.6597926616668701,0.1287515610456466,0.1180468276143074,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953064352273941,-3041.08056640625,304.1681213378906,0.8458268642425537,0.2747510373592376,0.1939343363046646,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342598438263,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614603221416473,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.008912619203329,-2876.2158203125,301.3585205078125,0.4663246572017669,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807722389698028,0.7680310010910034,0.7680310010910034,1.0,1.0,-1.2340142726898191,0.5178048014640808,0.7162094116210938,0.2405891120433807,0.0,0.0,0.5647973418235779,61.18480682373047,25.0,36.27566909790039,-12436.326171875,234.9955444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.286531537771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569616436958313,0.5696225166320801,-6.064147783035878e-06,0.0,0.0002907930756919,0.0,0.0,38.02455139160156,0.0,0.0,0.0,0.3943136930465698,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762630328536033,-1849.4859619140625,304.1568603515625,0.6597926616668701,0.1287515610456466,0.1180468276143074,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953064352273941,-3041.08056640625,304.1681213378906,0.8458268642425537,0.2747510373592376,0.1939343363046646,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342598438263,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614603221416473,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.008912619203329,-2876.2158203125,301.3585205078125,0.4663246572017669,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807722389698028,0.7680310010910034,0.7680310010910034,1.0,1.0,-1.2340142726898191,0.5178048014640808,0.7162094116210938,0.2405891120433807,0.0,0.0,0.5647973418235779,61.18480682373047,25.0,36.27566909790039,-12436.326171875,234.9955444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.286531537771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569616436958313,0.5696225166320801,-6.064147783035878e-06,0.0,0.0002907930756919,0.0,0.0,38.02455139160156,0.0,0.0,0.0,0.3943136930465698,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752864629030227,-1831.2333984375,304.1573791503906,0.6658746600151062,0.1278977543115615,0.1171346008777618,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592603683471,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930641829967498,-3012.73193359375,304.1689147949219,0.8532374501228333,0.272539347410202,0.1925368309020996,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369329929352,-6545.27392578125,304.1927490234375,0.9990000128746032,0.4625531136989593,0.4174993634223938,293.327392578125,297.1499938964844,293.1499938964844,0.008822632022202,-2853.901611328125,301.3336181640625,0.4735592603683471,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.42010498046875,291.22528076171875,1.0,0.2739733159542084,0.7678576707839966,0.7678576707839966,1.0,1.0,-1.2123037576675415,0.5070921182632446,0.7052116394042969,0.2380971312522888,0.0,0.0,0.5577640533447266,57.62388229370117,25.0,66.70526123046875,-12266.984375,219.95962524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.412109375,18000.0,0.0,0.0,0.2867053151130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605636239051819,0.5605696439743042,-6.013133315718733e-06,0.0,0.0002909694449044,0.0,0.0,36.952667236328125,0.0,0.0,0.0,0.3910814821720123,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743720382452011,-1814.0423583984373,304.1576843261719,0.6735027432441711,0.1273450404405594,0.1163903027772903,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859195232391,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900644749403,-2974.52294921875,304.1709289550781,0.8613917827606201,0.2699114382266998,0.1906504184007644,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044024944305,-6287.37890625,304.2155456542969,0.9990000128746032,0.4652614891529083,0.4015752375125885,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254680693149,-2828.750732421875,301.3120422363281,0.4806859195232391,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666497230529785,0.7677717804908752,0.7677717804908752,1.0,1.0,-1.1890859603881836,0.4956074953079223,0.6934784054756165,0.2356188297271728,0.0,0.0,0.5466614365577698,53.88005065917969,25.0,86.68769836425781,-12052.78125,204.4088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.041015625,18000.0,0.0,0.0,0.286341518163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448058247566223,0.5448117256164551,-5.928923656028928e-06,0.0,0.0002906002337113,0.0,0.0,35.15331268310547,0.0,0.0,0.0,0.3856462836265564,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731416270136833,-1791.1251220703125,304.1571350097656,0.6872811913490295,0.1265156418085098,0.1153781414031982,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853388994932174,-2914.709228515625,304.17169189453125,0.8757360577583313,0.2660107016563415,0.1875426471233368,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348338603973,-5874.1279296875,304.2381286621094,0.9990000128746032,0.471977561712265,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.008566977456212,-2789.016357421875,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554196715354919,0.7676000595092773,0.7676000595092773,1.0,1.0,-1.1520062685012815,0.4770707190036773,0.6749355792999268,0.2323217093944549,0.0,0.0,0.5211066603660583,48.17905426025391,28.0,61.69952392578125,-11616.1435546875,181.18516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.38671875,18000.0,0.0,0.0,0.2836997807025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501457154750824,0.5014628171920776,-5.679410605807789e-06,0.0,0.0002879192179534,0.0,0.0,30.39591789245605,0.0,0.0,0.0,0.3710147142410278,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731416270136833,-1791.1251220703125,304.1571350097656,0.6872811913490295,0.1265156418085098,0.1153781414031982,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853388994932174,-2914.709228515625,304.17169189453125,0.8757360577583313,0.2660107016563415,0.1875426471233368,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348338603973,-5874.1279296875,304.2381286621094,0.9990000128746032,0.471977561712265,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.008566977456212,-2789.016357421875,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554196715354919,0.7676000595092773,0.7676000595092773,1.0,1.0,-1.1520062685012815,0.4770707190036773,0.6749355792999268,0.2323217093944549,0.0,0.0,0.5211066603660583,48.17905426025391,28.0,61.69952392578125,-11616.1435546875,181.18516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.38671875,18000.0,0.0,0.0,0.2836997807025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501457154750824,0.5014628171920776,-5.679410605807789e-06,0.0,0.0002879192179534,0.0,0.0,30.39591789245605,0.0,0.0,0.0,0.3710147142410278,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724148675799369,-1777.990234375,304.1559753417969,0.6978269219398499,0.1258952468633651,0.1146277710795402,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345355033874,-2872.132568359375,304.17010498046875,0.8863719701766968,0.2625103592872619,0.184963196516037,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.97412109375,304.2397155761719,0.9990000128746032,0.479029506444931,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544224664568,-2763.3212890625,301.2120361328125,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475025653839111,0.7674282789230347,0.7674282789230347,1.0,1.0,-1.1253310441970823,0.4635374546051025,0.6617935299873352,0.2305628210306167,0.0,0.0,0.4971999228000641,44.37160110473633,31.0,18.26493263244629,-11256.6875,165.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.263671875,18000.0,0.0,0.0,0.2785961925983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597954750061035,0.4598008990287781,-5.434277227323037e-06,0.0,0.0002827397256623,0.0,0.0,26.180004119873047,0.0,0.0,0.0,0.3571453392505646,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724148675799369,-1777.990234375,304.1559753417969,0.6978269219398499,0.1258952468633651,0.1146277710795402,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345355033874,-2872.132568359375,304.17010498046875,0.8863719701766968,0.2625103592872619,0.184963196516037,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.97412109375,304.2397155761719,0.9990000128746032,0.479029506444931,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544224664568,-2763.3212890625,301.2120361328125,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475025653839111,0.7674282789230347,0.7674282789230347,1.0,1.0,-1.1253310441970823,0.4635374546051025,0.6617935299873352,0.2305628210306167,0.0,0.0,0.4971999228000641,44.37160110473633,31.0,18.26493263244629,-11256.6875,165.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.263671875,18000.0,0.0,0.0,0.2785961925983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597954750061035,0.4598008990287781,-5.434277227323037e-06,0.0,0.0002827397256623,0.0,0.0,26.180004119873047,0.0,0.0,0.0,0.3571453392505646,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721872821450233,-1774.2982177734375,304.15435791015625,0.7054458856582642,0.125652402639389,0.114239901304245,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840195655822,-2838.0810546875,304.1679992675781,0.8927436470985413,0.2591588199138641,0.1825381964445114,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856796860694885,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766337484121,-2748.02392578125,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422087341547012,0.7675774693489075,0.7675774693489075,1.0,1.0,-1.106939673423767,0.4540810585021972,0.652858555316925,0.2298586219549179,0.0,0.0,0.4776106178760528,41.94939041137695,34.0,-19.31718635559082,-10989.853515625,155.96951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715383172035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425885796546936,0.4258910417556762,-5.241744929662673e-06,0.0,0.0002755768946371,0.0,0.0,23.041337966918945,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721872821450233,-1774.2982177734375,304.15435791015625,0.7054458856582642,0.125652402639389,0.114239901304245,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840195655822,-2838.0810546875,304.1679992675781,0.8927436470985413,0.2591588199138641,0.1825381964445114,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856796860694885,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766337484121,-2748.02392578125,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422087341547012,0.7675774693489075,0.7675774693489075,1.0,1.0,-1.106939673423767,0.4540810585021972,0.652858555316925,0.2298586219549179,0.0,0.0,0.4776106178760528,41.94939041137695,34.0,-19.31718635559082,-10989.853515625,155.96951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715383172035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425885796546936,0.4258910417556762,-5.241744929662673e-06,0.0,0.0002755768946371,0.0,0.0,23.041337966918945,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722981393337249,-1776.8636474609375,304.1527099609375,0.7103601694107056,0.1256607919931411,0.1141534224152565,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.176766887307167,-2808.240478515625,304.1660461425781,0.8951674699783325,0.2559166550636291,0.180226668715477,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916169643402099,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.00831900537014,-2738.3564453125,301.1024475097656,0.5094248056411743,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420138835907,0.7677266597747803,0.7677266597747803,1.0,1.0,-1.0952264070510864,0.4479001462459564,0.6473262310028076,0.2298896461725235,0.0,0.0,0.4629537761211395,40.56253433227539,37.0,-38.148414611816406,-10808.345703125,150.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632288634777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013003408908844,0.4013054370880127,-5.107616743771359e-06,0.0,0.0002671438269317,0.0,0.0,20.926841735839844,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722981393337249,-1776.8636474609375,304.1527099609375,0.7103601694107056,0.1256607919931411,0.1141534224152565,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.176766887307167,-2808.240478515625,304.1660461425781,0.8951674699783325,0.2559166550636291,0.180226668715477,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916169643402099,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.00831900537014,-2738.3564453125,301.1024475097656,0.5094248056411743,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420138835907,0.7677266597747803,0.7677266597747803,1.0,1.0,-1.0952264070510864,0.4479001462459564,0.6473262310028076,0.2298896461725235,0.0,0.0,0.4629537761211395,40.56253433227539,37.0,-38.148414611816406,-10808.345703125,150.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632288634777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013003408908844,0.4013054370880127,-5.107616743771359e-06,0.0,0.0002671438269317,0.0,0.0,20.926841735839844,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724201649427414,-1779.357421875,304.1520080566406,0.7117926478385925,0.1257104724645614,0.1141744032502174,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756174266338348,-2794.022705078125,304.16522216796875,0.8950045704841614,0.2543141841888428,0.1790975630283355,293.0806884765625,297.1499938964844,293.1499938964844,0.267710417509079,-5272.8837890625,304.206787109375,0.9990000128746032,0.4942432641983032,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082947956398129,-2734.71044921875,301.07568359375,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381325662136078,0.7678012847900391,0.7678012847900391,1.0,1.0,-1.0914663076400757,0.4458394646644592,0.6456267833709717,0.2301263660192489,0.0,0.0,0.4573913216590881,40.186614990234375,37.0,-42.682743072509766,-10742.75,148.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.25883549451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392059713602066,0.3920647799968719,-5.058470378571656e-06,0.0,0.0002626851201057,0.0,0.0,20.165895462036133,0.0,0.0,0.0,0.3353199660778045,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725643634796142,-1782.2470703125,304.1513671875,0.7126014232635498,0.1257717907428741,0.1142178028821945,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744785904884338,-2779.896728515625,304.1645202636719,0.8939917087554932,0.2526897490024566,0.1779719889163971,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005062103271,-5260.3564453125,304.19830322265625,0.9990000128746032,0.4966284930706024,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725649699568,-2731.546630859375,301.0491027832031,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376131415367126,0.7677755355834961,0.7677755355834961,1.0,1.0,-1.0889025926589966,0.4443553388118744,0.6445472836494446,0.230475828051567,0.0,0.0,0.4529675841331482,39.99236679077149,40.0,-44.95933151245117,-10691.1474609375,147.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.2544044852256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846564590930938,0.384661465883255,-5.019172022002749e-06,0.0,0.0002581881999503,0.0,0.0,19.56773376464844,0.0,0.0,0.0,0.3329757452011108,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728719532489776,-1788.331787109375,304.1504211425781,0.7124993801116943,0.1258932203054428,0.114332191646099,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485687255859,-2749.511962890625,304.16375732421875,0.8894504308700562,0.2492088228464126,0.1756012737751007,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007462501525879,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316398620605,-2725.94189453125,300.9962158203125,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961393117904,0.7677240967750549,0.7677240967750549,1.0,1.0,-1.0867937803268433,0.4428708851337433,0.6439228653907776,0.2314828336238861,0.0,0.0,0.4472492337226867,40.08538818359375,43.0,-44.62236404418945,-10622.1982421875,146.95864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624077796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747305274009704,0.3747354745864868,-4.965191692463122e-06,0.0,0.000249417615123,0.0,0.0,18.776830673217773,0.0,0.0,0.0,0.3298279643058777,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728719532489776,-1788.331787109375,304.1504211425781,0.7124993801116943,0.1258932203054428,0.114332191646099,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485687255859,-2749.511962890625,304.16375732421875,0.8894504308700562,0.2492088228464126,0.1756012737751007,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007462501525879,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316398620605,-2725.94189453125,300.9962158203125,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961393117904,0.7677240967750549,0.7677240967750549,1.0,1.0,-1.0867937803268433,0.4428708851337433,0.6439228653907776,0.2314828336238861,0.0,0.0,0.4472492337226867,40.08538818359375,43.0,-44.62236404418945,-10622.1982421875,146.95864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624077796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747305274009704,0.3747354745864868,-4.965191692463122e-06,0.0,0.000249417615123,0.0,0.0,18.776830673217773,0.0,0.0,0.0,0.3298279643058777,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.073162205517292,-1794.0428466796875,304.1498107910156,0.7103784680366516,0.1259754300117492,0.1144398152828216,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318652153015,-2716.517333984375,304.1635437011719,0.8821462392807007,0.2455604374408722,0.1730997115373611,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038547515869141,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931091845035,-2720.70849609375,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270480394363,0.767672598361969,0.767672598361969,1.0,1.0,-1.0880428552627563,0.4430389106273651,0.6450039744377136,0.2328370660543441,0.0,0.0,0.4453455209732055,40.72320938110352,46.0,-41.88243865966797,-10589.9892578125,148.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704022169113159,0.3704071342945099,-4.937827270623529e-06,0.0,0.0002414326154394,0.0,0.0,18.4246768951416,0.0,0.0,0.0,0.3284086585044861,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.073162205517292,-1794.0428466796875,304.1498107910156,0.7103784680366516,0.1259754300117492,0.1144398152828216,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318652153015,-2716.517333984375,304.1635437011719,0.8821462392807007,0.2455604374408722,0.1730997115373611,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038547515869141,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931091845035,-2720.70849609375,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270480394363,0.767672598361969,0.767672598361969,1.0,1.0,-1.0880428552627563,0.4430389106273651,0.6450039744377136,0.2328370660543441,0.0,0.0,0.4453455209732055,40.72320938110352,46.0,-41.88243865966797,-10589.9892578125,148.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704022169113159,0.3704071342945099,-4.937827270623529e-06,0.0,0.0002414326154394,0.0,0.0,18.4246768951416,0.0,0.0,0.0,0.3284086585044861,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734061449766159,-1798.8592529296875,304.14947509765625,0.7065213322639465,0.1259917616844177,0.1145090386271476,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131334543228,-2682.026611328125,304.16357421875,0.8728853464126587,0.2418310046195984,0.1705432534217834,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058314800262451,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552378833293,-2715.43408203125,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407870590686798,0.7674839496612549,0.7674839496612549,1.0,1.0,-1.092005491256714,0.4445191621780395,0.6474863290786743,0.2344799041748047,0.0,0.0,0.4469399452209472,41.81120300292969,49.0,-38.216407775878906,-10588.619140625,151.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.2312739640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710335493087768,0.3710384964942932,-4.932562205794966e-06,0.0,0.0002347136760363,0.0,0.0,18.44468116760254,0.0,0.0,0.0,0.3284769654273987,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734061449766159,-1798.8592529296875,304.14947509765625,0.7065213322639465,0.1259917616844177,0.1145090386271476,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131334543228,-2682.026611328125,304.16357421875,0.8728853464126587,0.2418310046195984,0.1705432534217834,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058314800262451,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552378833293,-2715.43408203125,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407870590686798,0.7674839496612549,0.7674839496612549,1.0,1.0,-1.092005491256714,0.4445191621780395,0.6474863290786743,0.2344799041748047,0.0,0.0,0.4469399452209472,41.81120300292969,49.0,-38.216407775878906,-10588.619140625,151.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.2312739640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710335493087768,0.3710384964942932,-4.932562205794966e-06,0.0,0.0002347136760363,0.0,0.0,18.44468116760254,0.0,0.0,0.0,0.3284769654273987,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735841393470764,-1802.421142578125,304.1493530273437,0.7013177871704102,0.1259293556213379,0.1145229637622833,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128923416137,-2646.2998046875,304.1636962890625,0.8623404502868652,0.238048568367958,0.1679564267396927,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066282749176025,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081165879964828,-2709.72119140625,300.83380126953125,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593156337738,0.7672953009605408,0.7672953009605408,1.0,1.0,-1.0981165170669556,0.447043240070343,0.6510733366012573,0.2363917231559753,0.0,0.0,0.451589286327362,43.27712631225586,52.0,-33.95176696777344,-10612.865234375,155.99436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443900108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760521411895752,0.3760570883750915,-4.946756689605536e-06,0.0,0.0002296092861797,0.0,0.0,18.79376792907715,0.0,0.0,0.0,0.3298647999763489,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735841393470764,-1802.421142578125,304.1493530273437,0.7013177871704102,0.1259293556213379,0.1145229637622833,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128923416137,-2646.2998046875,304.1636962890625,0.8623404502868652,0.238048568367958,0.1679564267396927,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066282749176025,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081165879964828,-2709.72119140625,300.83380126953125,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593156337738,0.7672953009605408,0.7672953009605408,1.0,1.0,-1.0981165170669556,0.447043240070343,0.6510733366012573,0.2363917231559753,0.0,0.0,0.451589286327362,43.27712631225586,52.0,-33.95176696777344,-10612.865234375,155.99436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443900108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760521411895752,0.3760570883750915,-4.946756689605536e-06,0.0,0.0002296092861797,0.0,0.0,18.79376792907715,0.0,0.0,0.0,0.3298647999763489,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736450999975204,-1803.671142578125,304.1493530273437,0.6983253359794617,0.125867024064064,0.1145065873861312,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624842882156372,-2627.997314453125,304.163818359375,0.8567661046981812,0.2361409068107605,0.1666543036699295,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065813064575195,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080966744571924,-2706.6162109375,300.8056335449219,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452277690172195,0.7672010064125061,0.7672010064125061,1.0,1.0,-1.101827621459961,0.4486231207847595,0.6532045006752014,0.2374347150325775,0.0,0.0,0.4549214541912079,44.13364410400391,52.0,-31.616113662719727,-10633.2685546875,158.63766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243982702493667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380056619644165,0.3800615966320038,-4.96065558763803e-06,0.0,0.0002277357125421,0.0,0.0,19.08358192443848,0.0,0.0,0.0,0.3310186564922333,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736863315105438,-1804.5477294921875,304.1494140625,0.6951310634613037,0.1257843077182769,0.1144743263721466,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610365957021713,-2609.3974609375,304.1639404296875,0.8510771989822388,0.2342234998941421,0.1653469949960708,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062463283538818,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762319266796,-2703.302001953125,300.7771301269531,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.2469907850027084,0.7670571804046631,0.7670571804046631,1.0,1.0,-1.1058958768844604,0.4503701031208038,0.6555257439613342,0.2385217100381851,0.0,0.0,0.458823561668396,45.062496185302734,55.0,-29.093355178833008,-10658.3515625,161.5347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230095565319061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849554061889648,0.3849603831768036,-4.978850938641699e-06,0.0,0.0002263263595523,0.0,0.0,19.44546127319336,0.0,0.0,0.0,0.3324549794197082,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737068355083465,-1805.12744140625,304.1495666503906,0.688273549079895,0.1255581378936767,0.1143617704510688,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822914838791,-2571.275634765625,304.1642150878906,0.839526891708374,0.2303608059883117,0.1627177894115448,293.09588623046875,297.1499938964844,293.1499938964844,0.3025778234004974,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047205686569214,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334339290857,-2695.931396484375,300.7191467285156,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508464753627777,0.7667695879936218,0.7667695879936218,1.0,1.0,-1.1149321794509888,0.4542975127696991,0.6606346368789673,0.2408283650875091,0.0,0.0,0.4680624604225158,47.1169319152832,58.0,-23.59952735900879,-10720.775390625,168.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.22162926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971783518791199,0.3971833884716034,-5.02791363032884e-06,0.0,0.0002249255339847,0.0,0.0,20.37745475769043,0.0,0.0,0.0,0.3360993266105652,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737068355083465,-1805.12744140625,304.1495666503906,0.688273549079895,0.1255581378936767,0.1143617704510688,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822914838791,-2571.275634765625,304.1642150878906,0.839526891708374,0.2303608059883117,0.1627177894115448,293.09588623046875,297.1499938964844,293.1499938964844,0.3025778234004974,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047205686569214,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334339290857,-2695.931396484375,300.7191467285156,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508464753627777,0.7667695879936218,0.7667695879936218,1.0,1.0,-1.1149321794509888,0.4542975127696991,0.6606346368789673,0.2408283650875091,0.0,0.0,0.4680624604225158,47.1169319152832,58.0,-23.59952735900879,-10720.775390625,168.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.22162926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971783518791199,0.3971833884716034,-5.02791363032884e-06,0.0,0.0002249255339847,0.0,0.0,20.37745475769043,0.0,0.0,0.0,0.3360993266105652,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736449584364891,-1804.1478271484373,304.1498107910156,0.681013822555542,0.1252553015947342,0.1141871884465217,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550510972738266,-2531.934326171875,304.1645202636719,0.8279086947441101,0.2264631986618042,0.1600698232650756,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5020996928215027,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878391698002,-2687.48046875,300.6600036621094,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508081912994,0.7664819955825806,0.7664819955825806,1.0,1.0,-1.1248927116394043,0.4586690962314605,0.6662236452102661,0.2432845532894134,0.0,0.0,0.4787262082099914,49.39870071411133,61.0,-17.717321395874023,-10796.361328125,175.31381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447808504104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121097326278686,0.4121148288249969,-5.092758783575846e-06,0.0,0.0002253472193842,0.0,0.0,21.56665229797364,0.0,0.0,0.0,0.3406380116939544,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736449584364891,-1804.1478271484373,304.1498107910156,0.681013822555542,0.1252553015947342,0.1141871884465217,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550510972738266,-2531.934326171875,304.1645202636719,0.8279086947441101,0.2264631986618042,0.1600698232650756,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5020996928215027,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878391698002,-2687.48046875,300.6600036621094,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508081912994,0.7664819955825806,0.7664819955825806,1.0,1.0,-1.1248927116394043,0.4586690962314605,0.6662236452102661,0.2432845532894134,0.0,0.0,0.4787262082099914,49.39870071411133,61.0,-17.717321395874023,-10796.361328125,175.31381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447808504104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121097326278686,0.4121148288249969,-5.092758783575846e-06,0.0,0.0002253472193842,0.0,0.0,21.56665229797364,0.0,0.0,0.0,0.3406380116939544,4.0,0.0,1.0
