time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735018849372863,-1801.6300048828125,304.1501159667969,0.6735826730728149,0.1248825192451477,0.113954909145832,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433557987213,-2491.359619140625,304.16485595703125,0.8161498308181763,0.2225327491760254,0.1574036478996276,293.137939453125,297.1499938964844,293.1499938964844,0.3251743912696838,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984488189220428,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392027109861,-2677.83935546875,300.59991455078125,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595110833644867,0.7661236524581909,0.7661236524581909,1.0,1.0,-1.1355010271072388,0.4633413851261139,0.6721596121788025,0.2458512485027313,0.0,0.0,0.490189254283905,51.87091445922852,64.0,-11.424077033996582,-10881.5634765625,183.2885589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240908592939376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290398359298706,0.429045021533966,-5.171717475604964e-06,0.0,0.0002274237340316,0.0,0.0,22.981666564941406,0.0,0.0,0.0,0.3458889722824096,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735018849372863,-1801.6300048828125,304.1501159667969,0.6735826730728149,0.1248825192451477,0.113954909145832,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433557987213,-2491.359619140625,304.16485595703125,0.8161498308181763,0.2225327491760254,0.1574036478996276,293.137939453125,297.1499938964844,293.1499938964844,0.3251743912696838,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984488189220428,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392027109861,-2677.83935546875,300.59991455078125,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595110833644867,0.7661236524581909,0.7661236524581909,1.0,1.0,-1.1355010271072388,0.4633413851261139,0.6721596121788025,0.2458512485027313,0.0,0.0,0.490189254283905,51.87091445922852,64.0,-11.424077033996582,-10881.5634765625,183.2885589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240908592939376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290398359298706,0.429045021533966,-5.171717475604964e-06,0.0,0.0002274237340316,0.0,0.0,22.981666564941406,0.0,0.0,0.0,0.3458889722824096,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.073281355202198,-1797.64404296875,304.15045166015625,0.6661686897277832,0.1244476288557052,0.113670639693737,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487622112035751,-2449.576416015625,304.16522216796875,0.8037848472595215,0.2185717076063156,0.1547198742628097,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938473701477051,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.00788748357445,-2666.96240234375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641504406929016,0.765765368938446,0.765765368938446,1.0,1.0,-1.1465327739715576,0.4682144820690155,0.6783183217048645,0.2485085129737854,0.0,0.0,0.5018114447593689,54.501251220703125,67.0,-4.973151683807373,-10972.998046875,191.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.227521926164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471156299114227,0.4471208751201629,-5.262023933028104e-06,0.0,0.0002309058327227,0.0,0.0,24.57313537597656,0.0,0.0,0.0,0.351619690656662,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.073281355202198,-1797.64404296875,304.15045166015625,0.6661686897277832,0.1244476288557052,0.113670639693737,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487622112035751,-2449.576416015625,304.16522216796875,0.8037848472595215,0.2185717076063156,0.1547198742628097,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938473701477051,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.00788748357445,-2666.96240234375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641504406929016,0.765765368938446,0.765765368938446,1.0,1.0,-1.1465327739715576,0.4682144820690155,0.6783183217048645,0.2485085129737854,0.0,0.0,0.5018114447593689,54.501251220703125,67.0,-4.973151683807373,-10972.998046875,191.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.227521926164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471156299114227,0.4471208751201629,-5.262023933028104e-06,0.0,0.0002309058327227,0.0,0.0,24.57313537597656,0.0,0.0,0.0,0.351619690656662,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731436684727668,-1795.131591796875,304.1506042480469,0.6625150442123413,0.1242094486951828,0.1135109886527061,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471457630395889,-2428.24853515625,304.1653747558594,0.7974132299423218,0.2165803760290146,0.1533716768026352,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569669723511,-6466.09033203125,304.0975646972656,0.9990000128746032,0.4912181496620178,0.4105359315872192,293.3076477050781,297.1499938964844,293.1499938964844,0.0078604919835925,-2661.058837890625,300.5085754394531,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.2665172815322876,0.7655861973762512,0.7655861973762512,1.0,1.0,-1.1521506309509275,0.4706994593143463,0.681451141834259,0.2498625069856643,0.0,0.0,0.5074867606163025,55.8668212890625,67.0,-1.7288522720336914,-11020.099609375,196.29983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.537109375,18000.0,0.0,0.0,0.2296662032604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562908709049225,0.4562961757183075,-5.310223514243262e-06,0.0,0.0002330819988856,0.0,0.0,25.41415023803711,0.0,0.0,0.0,0.3545792698860168,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729888454079628,-1792.29443359375,304.1507873535156,0.6589173078536987,0.1239590942859649,0.1133408695459365,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455131322145462,-2406.641357421875,304.1655578613281,0.7910829186439514,0.2145823538303375,0.1520193368196487,293.18756103515625,297.1499938964844,293.1499938964844,0.3495359122753143,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883891344070434,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078327963128685,-2654.85498046875,300.4779357910156,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689059674739837,0.7653809189796448,0.7653809189796448,1.0,1.0,-1.157809495925903,0.4732010960578918,0.6846083998680115,0.2512250244617462,0.0,0.0,0.5129680037498474,57.26142883300781,70.0,1.5041030645370483,-11067.5390625,200.87026977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320393770933151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653855264186859,0.4653908908367157,-5.359602255339269e-06,0.0,0.0002354904718231,0.0,0.0,26.270713806152344,0.0,0.0,0.0,0.357547402381897,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726317763328552,-1785.72314453125,304.151123046875,0.651931881904602,0.1234258785843849,0.1129727214574813,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422029435634613,-2362.630615234375,304.1658935546875,0.7786430716514587,0.2105612754821777,0.1493019163608551,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821781814098358,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077753979712724,-2641.575927734375,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.273726224899292,0.7649703025817871,0.7649703025817871,1.0,1.0,-1.1691887378692627,0.4782362580299377,0.6909524202346802,0.2539686262607574,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.667069435119629,-11162.0537109375,210.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.237310379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827904999256134,0.4827959537506103,-5.458784926304361e-06,0.0,0.0002408398577244,0.0,0.0,27.97669792175293,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726317763328552,-1785.72314453125,304.151123046875,0.651931881904602,0.1234258785843849,0.1129727214574813,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422029435634613,-2362.630615234375,304.1658935546875,0.7786430716514587,0.2105612754821777,0.1493019163608551,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821781814098358,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077753979712724,-2641.575927734375,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.273726224899292,0.7649703025817871,0.7649703025817871,1.0,1.0,-1.1691887378692627,0.4782362580299377,0.6909524202346802,0.2539686262607574,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.667069435119629,-11162.0537109375,210.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.237310379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827904999256134,0.4827959537506103,-5.458784926304361e-06,0.0,0.0002408398577244,0.0,0.0,27.97669792175293,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721454992890358,-1776.56591796875,304.15155029296875,0.6513867974281311,0.1231480166316032,0.1126022264361381,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857760906219,-2313.99755859375,304.1666259765625,0.7738509774208069,0.2065658718347549,0.1464961022138595,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765715897083282,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076896920800209,-2618.926025390625,300.3599853515625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726082801818847,0.7645596861839294,0.7645596861839294,1.0,1.0,-1.1649651527404783,0.4760529696941376,0.6889122128486633,0.2535629868507385,0.0,0.0,0.5293416380882263,60.00528717041016,46.0,37.54356384277344,-11167.97265625,208.64773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.242878258228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544376850128,0.4967599809169769,-5.54871667191037e-06,0.0,0.0002464905555825,0.0,0.0,29.437658309936523,0.0,0.0,0.0,0.3680853247642517,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721454992890358,-1776.56591796875,304.15155029296875,0.6513867974281311,0.1231480166316032,0.1126022264361381,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857760906219,-2313.99755859375,304.1666259765625,0.7738509774208069,0.2065658718347549,0.1464961022138595,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765715897083282,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076896920800209,-2618.926025390625,300.3599853515625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726082801818847,0.7645596861839294,0.7645596861839294,1.0,1.0,-1.1649651527404783,0.4760529696941376,0.6889122128486633,0.2535629868507385,0.0,0.0,0.5293416380882263,60.00528717041016,46.0,37.54356384277344,-11167.97265625,208.64773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.242878258228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544376850128,0.4967599809169769,-5.54871667191037e-06,0.0,0.0002464905555825,0.0,0.0,29.437658309936523,0.0,0.0,0.0,0.3680853247642517,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715842843055725,-1765.7626953125,304.1520080566406,0.6566009521484375,0.1227964237332344,0.1123214364051818,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347123384475708,-2261.350341796875,304.16754150390625,0.7756248116493225,0.2025847733020782,0.143674686551094,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.22216796875,304.1441955566406,0.9990000128746032,0.4740659594535827,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778388418257,-2587.025146484375,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240700244903,0.764185905456543,0.764185905456543,1.0,1.0,-1.147274136543274,0.4677901566028595,0.679483950138092,0.2500515580177307,0.0,0.0,0.5273215174674988,57.26865768432617,34.0,59.9628791809082,-11050.34375,197.47280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105740785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980399310588836,0.4980455338954925,-5.579327989835292e-06,0.0,0.0002515977248549,0.0,0.0,29.675168991088867,0.0,0.0,0.0,0.3687971234321594,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715842843055725,-1765.7626953125,304.1520080566406,0.6566009521484375,0.1227964237332344,0.1123214364051818,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347123384475708,-2261.350341796875,304.16754150390625,0.7756248116493225,0.2025847733020782,0.143674686551094,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.22216796875,304.1441955566406,0.9990000128746032,0.4740659594535827,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778388418257,-2587.025146484375,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240700244903,0.764185905456543,0.764185905456543,1.0,1.0,-1.147274136543274,0.4677901566028595,0.679483950138092,0.2500515580177307,0.0,0.0,0.5273215174674988,57.26865768432617,34.0,59.9628791809082,-11050.34375,197.47280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105740785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980399310588836,0.4980455338954925,-5.579327989835292e-06,0.0,0.0002515977248549,0.0,0.0,29.675168991088867,0.0,0.0,0.0,0.3687971234321594,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.070794828236103,-1750.81494140625,304.1526184082031,0.6662877798080444,0.1225220412015914,0.1118106469511985,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701268672943,-2203.3017578125,304.16876220703125,0.7822645902633667,0.1982324719429016,0.1405321657657623,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.4365234375,304.1793212890625,0.9990000128746032,0.4754464626312256,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074569997377693,-2551.869384765625,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378319740295,0.7638121247291565,0.7638121247291565,1.0,1.0,-1.118698000907898,0.4547730684280395,0.6639249920845032,0.2436884939670562,0.0,0.0,0.5181406140327454,52.69422149658203,37.0,70.59270477294922,-10837.6513671875,179.73582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868711829185486,0.4868767261505127,-5.53610243514413e-06,0.0,0.0002553268859628,0.0,0.0,28.62436866760254,0.0,0.0,0.0,0.3653138875961303,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.070794828236103,-1750.81494140625,304.1526184082031,0.6662877798080444,0.1225220412015914,0.1118106469511985,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701268672943,-2203.3017578125,304.16876220703125,0.7822645902633667,0.1982324719429016,0.1405321657657623,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.4365234375,304.1793212890625,0.9990000128746032,0.4754464626312256,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074569997377693,-2551.869384765625,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378319740295,0.7638121247291565,0.7638121247291565,1.0,1.0,-1.118698000907898,0.4547730684280395,0.6639249920845032,0.2436884939670562,0.0,0.0,0.5181406140327454,52.69422149658203,37.0,70.59270477294922,-10837.6513671875,179.73582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868711829185486,0.4868767261505127,-5.53610243514413e-06,0.0,0.0002553268859628,0.0,0.0,28.62436866760254,0.0,0.0,0.0,0.3653138875961303,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705488547682762,-1746.0848388671875,304.152587890625,0.6706777215003967,0.1225137710571289,0.1117163524031639,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856098890304565,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284870654344558,-2176.08984375,304.1689453125,0.7846868634223938,0.1962152123451233,0.1390524208545684,293.2046813964844,297.1499938964844,293.1499938964844,0.3224476277828216,-6114.12841796875,304.18902587890625,0.9990000128746032,0.4770694077014923,0.3900811374187469,293.3158569335937,297.1499938964844,293.1499938964844,0.0074024894274771,-2535.9130859375,300.2486267089844,0.4856098890304565,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544987797737121,0.7636252045631409,0.7636252045631409,1.0,1.0,-1.1070799827575684,0.4495585560798645,0.6575214266777039,0.2409142851829528,0.0,0.0,0.5111125111579895,50.904972076416016,37.0,64.44393920898438,-10730.259765625,172.87521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527221143245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767859578132629,0.4767914712429046,-5.488522219820879e-06,0.0,0.0002564808237366,0.0,0.0,27.657468795776367,0.0,0.0,0.0,0.3620976209640503,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704233199357986,-1743.683837890625,304.15234375,0.6741883754730225,0.1225379481911659,0.11167823523283,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176352500915,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.126691460609436,-2151.5263671875,304.16876220703125,0.7859903573989868,0.1942384093999862,0.1376243829727172,293.1927185058594,297.1499938964844,293.1499938964844,0.3161442875862121,-6017.90673828125,304.1933288574219,0.9990000128746032,0.4787278771400451,0.3842077553272247,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564550839364,-2523.10009765625,300.2257995605469,0.4881176352500915,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2341613769531,1.0,0.2517891526222229,0.7636306285858154,0.7636306285858154,1.0,1.0,-1.0979385375976562,0.4454909563064575,0.6524475812911987,0.2387219816446304,0.0,0.0,0.5041355490684509,49.56319427490234,40.0,46.48920440673828,-10631.9423828125,167.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533726990222931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653220772743225,0.465327501296997,-5.429718839877751e-06,0.0,0.0002571410732343,0.0,0.0,26.561878204345703,0.0,0.0,0.0,0.3584352731704712,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.070371963083744,-1742.7239990234375,304.1516418457031,0.6792068481445312,0.1226338893175125,0.1116918250918388,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149038791656,-2106.75927734375,304.16796875,0.7861191034317017,0.1903509944677353,0.1348524391651153,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817387461662292,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812908329069,-2503.401611328125,300.1757202148437,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480484694242477,0.763641357421875,0.763641357421875,1.0,1.0,-1.0846834182739258,0.4396403729915619,0.6450430154800415,0.2354534566402435,0.0,0.0,0.4912555813789367,47.76991653442383,43.0,17.50772476196289,-10483.8662109375,160.57144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723491668701,-5.313627752911998e-06,0.0,0.0002570614160504,0.0,0.0,24.56251335144043,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.070371963083744,-1742.7239990234375,304.1516418457031,0.6792068481445312,0.1226338893175125,0.1116918250918388,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149038791656,-2106.75927734375,304.16796875,0.7861191034317017,0.1903509944677353,0.1348524391651153,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817387461662292,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812908329069,-2503.401611328125,300.1757202148437,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480484694242477,0.763641357421875,0.763641357421875,1.0,1.0,-1.0846834182739258,0.4396403729915619,0.6450430154800415,0.2354534566402435,0.0,0.0,0.4912555813789367,47.76991653442383,43.0,17.50772476196289,-10483.8662109375,160.57144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723491668701,-5.313627752911998e-06,0.0,0.0002570614160504,0.0,0.0,24.56251335144043,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704453140497207,-1744.1402587890625,304.1509704589844,0.6817147731781006,0.1227460876107215,0.1117646396160125,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411668539047,-2064.663330078125,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151362419128,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839719831943512,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188512422144,-2487.912353515625,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656033992767,0.7636521458625793,0.7636521458625793,1.0,1.0,-1.0769444704055786,0.4362724423408508,0.6406720280647278,0.2334325164556503,0.0,0.0,0.479443609714508,46.93213272094727,46.0,-1.5225757360458374,-10380.3798828125,156.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516366839408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247903823852539,0.4247955977916717,-5.211996267462382e-06,0.0,0.0002553792437538,0.0,0.0,22.853147506713867,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704453140497207,-1744.1402587890625,304.1509704589844,0.6817147731781006,0.1227460876107215,0.1117646396160125,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411668539047,-2064.663330078125,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151362419128,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839719831943512,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188512422144,-2487.912353515625,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656033992767,0.7636521458625793,0.7636521458625793,1.0,1.0,-1.0769444704055786,0.4362724423408508,0.6406720280647278,0.2334325164556503,0.0,0.0,0.479443609714508,46.93213272094727,46.0,-1.5225757360458374,-10380.3798828125,156.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516366839408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247903823852539,0.4247955977916717,-5.211996267462382e-06,0.0,0.0002553792437538,0.0,0.0,22.853147506713867,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705914348363876,-1746.96533203125,304.1504211425781,0.6820141673088074,0.1228387653827667,0.1118531972169876,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899173736572,-2024.11669921875,304.16632080078125,0.7778939604759216,0.1826134026050567,0.1294390112161636,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852104485034942,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651418693363,-2475.42626953125,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795590162277,0.7635831832885742,0.7635831832885742,1.0,1.0,-1.0736021995544434,0.4348571300506592,0.6387450695037842,0.2324215471744537,0.0,0.0,0.469707727432251,46.84922790527344,49.0,-14.078625679016112,-10315.0048828125,155.79286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487527728080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535176753998,0.4089586436748504,-5.129237706569256e-06,0.0,0.0002524524461477,0.0,0.0,21.498205184936523,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705914348363876,-1746.96533203125,304.1504211425781,0.6820141673088074,0.1228387653827667,0.1118531972169876,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899173736572,-2024.11669921875,304.16632080078125,0.7778939604759216,0.1826134026050567,0.1294390112161636,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852104485034942,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651418693363,-2475.42626953125,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795590162277,0.7635831832885742,0.7635831832885742,1.0,1.0,-1.0736021995544434,0.4348571300506592,0.6387450695037842,0.2324215471744537,0.0,0.0,0.469707727432251,46.84922790527344,49.0,-14.078625679016112,-10315.0048828125,155.79286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487527728080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535176753998,0.4089586436748504,-5.129237706569256e-06,0.0,0.0002524524461477,0.0,0.0,21.498205184936523,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707572028040885,-1750.1861572265625,304.1499938964844,0.6804645657539368,0.1228883564472198,0.1119287759065628,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536361098289,-1983.57373046875,304.165771484375,0.7704402804374695,0.1786424815654754,0.1266999542713165,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.06396484375,304.1619873046875,0.9990000128746032,0.4853990375995636,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.007116581313312,-2464.64404296875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.246594026684761,0.7635142207145691,0.7635142207145691,1.0,1.0,-1.0737215280532837,0.4349749386310577,0.6387466192245483,0.23223677277565,0.0,0.0,0.4623406231403351,47.37413787841797,52.0,-20.87116050720215,-10281.53515625,156.7848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450607866048813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469666481018,0.3969520330429077,-5.066948688181583e-06,0.0,0.0002487055317033,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707572028040885,-1750.1861572265625,304.1499938964844,0.6804645657539368,0.1228883564472198,0.1119287759065628,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536361098289,-1983.57373046875,304.165771484375,0.7704402804374695,0.1786424815654754,0.1266999542713165,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.06396484375,304.1619873046875,0.9990000128746032,0.4853990375995636,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.007116581313312,-2464.64404296875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.246594026684761,0.7635142207145691,0.7635142207145691,1.0,1.0,-1.0737215280532837,0.4349749386310577,0.6387466192245483,0.23223677277565,0.0,0.0,0.4623406231403351,47.37413787841797,52.0,-20.87116050720215,-10281.53515625,156.7848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450607866048813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469666481018,0.3969520330429077,-5.066948688181583e-06,0.0,0.0002487055317033,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.070836991071701,-1751.7470703125,304.1498718261719,0.6791113018989563,0.1228920668363571,0.1119555011391639,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129834726452827,-1963.189208984375,304.16558837890625,0.7661113739013672,0.1766355186700821,0.1253166794776916,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296316623688,-5906.59521484375,304.1558532714844,0.9990000128746032,0.4850822687149048,0.3773270547389984,293.3092041015625,297.1499938964844,293.1499938964844,0.007093459367752,-2459.62451171875,299.9814147949219,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766662597656,294.0481872558594,291.2021789550781,1.0,0.2473761588335037,0.7634797096252441,0.7634797096252441,1.0,1.0,-1.0748521089553833,0.4355058968067169,0.6393462419509888,0.2324060052633285,0.0,0.0,0.4595839083194732,47.82914352416992,52.0,-22.81673240661621,-10274.7236328125,157.9302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430443912744522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392371654510498,0.3923766911029815,-5.0430380724719726e-06,0.0,0.0002466591540724,0.0,0.0,20.13054084777832,0.0,0.0,0.0,0.3351538181304931,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.070910632610321,-1753.197998046875,304.1497497558594,0.677436351776123,0.1228801384568214,0.1119724661111831,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115143895149231,-1942.7606201171875,304.1654357910156,0.7614863514900208,0.1746209114789962,0.1239294484257698,293.155029296875,297.1499938964844,293.1499938964844,0.3104408979415893,-5950.09033203125,304.1498718261719,0.9990000128746032,0.4844882488250732,0.3800210356712341,293.3090515136719,297.1499938964844,293.1499938964844,0.0070708449929952,-2454.75732421875,299.9515075683594,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68328857421875,294.0565490722656,291.1933288574219,1.0,0.2483711987733841,0.7633864879608154,0.7633864879608154,1.0,1.0,-1.0765888690948486,0.436296671628952,0.6402921676635742,0.2327181994915008,0.0,0.0,0.4574447870254516,48.39559173583984,55.0,-24.0120792388916,-10273.5693359375,159.45130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409852296113968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887228965759277,0.3887279033660888,-5.023607627663296e-06,0.0,0.0002445693826302,0.0,0.0,19.83463287353516,0.0,0.0,0.0,0.3339980244636535,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.071030244231224,-1755.594482421875,304.1496276855469,0.673288106918335,0.1228060275316238,0.1119725629687309,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.108580932021141,-1901.7828369140625,304.1651611328125,0.7516095042228699,0.170579195022583,0.1211514845490455,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456622123718,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824672341346741,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263720117509,-2445.20751953125,299.8903503417969,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509112656116485,0.763200044631958,0.763200044631958,1.0,1.0,-1.0816205739974976,0.438564270734787,0.6430562734603882,0.233725443482399,0.0,0.0,0.454964131116867,49.82430267333984,58.0,-24.70309829711914,-10286.0205078125,163.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327396154403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840830624103546,0.3840880692005157,-4.997256837668829e-06,0.0,0.0002404566039331,0.0,0.0,19.45611572265625,0.0,0.0,0.0,0.3325046896934509,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.071030244231224,-1755.594482421875,304.1496276855469,0.673288106918335,0.1228060275316238,0.1119725629687309,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.108580932021141,-1901.7828369140625,304.1651611328125,0.7516095042228699,0.170579195022583,0.1211514845490455,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456622123718,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824672341346741,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263720117509,-2445.20751953125,299.8903503417969,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509112656116485,0.763200044631958,0.763200044631958,1.0,1.0,-1.0816205739974976,0.438564270734787,0.6430562734603882,0.233725443482399,0.0,0.0,0.454964131116867,49.82430267333984,58.0,-24.70309829711914,-10286.0205078125,163.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327396154403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840830624103546,0.3840880692005157,-4.997256837668829e-06,0.0,0.0002404566039331,0.0,0.0,19.45611572265625,0.0,0.0,0.0,0.3325046896934509,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711032152175903,-1757.1328125,304.1496276855469,0.6683359146118164,0.1226630732417106,0.1119229793548584,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447252631187,-1860.503662109375,304.1650085449219,0.741233229637146,0.1665034294128418,0.118367314338684,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793851673603058,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.006982110440731,-2435.616455078125,299.82763671875,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540504932403564,0.7630136013031006,0.7630136013031006,1.0,1.0,-1.0883281230926514,0.441574215888977,0.6467539072036743,0.2351406514644622,0.0,0.0,0.4547357261180877,51.59074020385742,61.0,-23.74341011047364,-10314.4951171875,168.67605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.233253002166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248215675354,0.3827298283576965,-4.985972736903932e-06,0.0,0.0002367221313761,0.0,0.0,19.33368682861328,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711032152175903,-1757.1328125,304.1496276855469,0.6683359146118164,0.1226630732417106,0.1119229793548584,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447252631187,-1860.503662109375,304.1650085449219,0.741233229637146,0.1665034294128418,0.118367314338684,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793851673603058,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.006982110440731,-2435.616455078125,299.82763671875,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540504932403564,0.7630136013031006,0.7630136013031006,1.0,1.0,-1.0883281230926514,0.441574215888977,0.6467539072036743,0.2351406514644622,0.0,0.0,0.4547357261180877,51.59074020385742,61.0,-23.74341011047364,-10314.4951171875,168.67605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.233253002166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248215675354,0.3827298283576965,-4.985972736903932e-06,0.0,0.0002367221313761,0.0,0.0,19.33368682861328,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
