time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711196959018707,-1757.6212158203125,304.14971923828125,0.6628478765487671,0.1224524825811386,0.111822061240673,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352047920227,-1817.8857421875,304.1650390625,0.7304783463478088,0.1623153835535049,0.1155203431844711,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89453125,304.119873046875,0.9990000128746032,0.4753755927085876,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372332654893,-2425.650390625,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.762741208076477,0.762741208076477,1.0,1.0,-1.0962591171264648,0.4451186060905456,0.6511405110359192,0.2368413060903549,0.0,0.0,0.4564397633075714,53.64034271240234,64.0,-21.19427490234375,-10354.2177734375,174.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302235960960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384242832660675,0.3842478096485138,-4.987958618585253e-06,0.0,0.0002336476754862,0.0,0.0,19.433536529541016,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711196959018707,-1757.6212158203125,304.14971923828125,0.6628478765487671,0.1224524825811386,0.111822061240673,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352047920227,-1817.8857421875,304.1650390625,0.7304783463478088,0.1623153835535049,0.1155203431844711,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89453125,304.119873046875,0.9990000128746032,0.4753755927085876,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372332654893,-2425.650390625,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.762741208076477,0.762741208076477,1.0,1.0,-1.0962591171264648,0.4451186060905456,0.6511405110359192,0.2368413060903549,0.0,0.0,0.4564397633075714,53.64034271240234,64.0,-21.19427490234375,-10354.2177734375,174.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302235960960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384242832660675,0.3842478096485138,-4.987958618585253e-06,0.0,0.0002336476754862,0.0,0.0,19.433536529541016,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710770487785339,-1757.0081787109375,304.14990234375,0.6570602059364319,0.1221784055233001,0.1116712838411331,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752900898456573,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995603501796722,-1774.0201416015625,304.1651306152344,0.7192864418029785,0.1580540686845779,0.1126206442713737,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.17041015625,304.112548828125,0.9990000128746032,0.4705058932304382,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914089351892,-2415.16357421875,299.6988525390625,0.4752900898456573,0.050000000745058,0.233537882566452,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624688148498535,0.7624688148498535,1.0,1.0,-1.105088710784912,0.4490667283535003,0.6560220122337341,0.2387554198503494,0.0,0.0,0.4597102403640747,55.9243049621582,52.0,-18.0124454498291,-10401.2578125,181.727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354350805282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881380558013916,0.3881430327892303,-5.001244062441401e-06,0.0,0.0002314269804628,0.0,0.0,19.719703674316406,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710770487785339,-1757.0081787109375,304.14990234375,0.6570602059364319,0.1221784055233001,0.1116712838411331,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752900898456573,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995603501796722,-1774.0201416015625,304.1651306152344,0.7192864418029785,0.1580540686845779,0.1126206442713737,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.17041015625,304.112548828125,0.9990000128746032,0.4705058932304382,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914089351892,-2415.16357421875,299.6988525390625,0.4752900898456573,0.050000000745058,0.233537882566452,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624688148498535,0.7624688148498535,1.0,1.0,-1.105088710784912,0.4490667283535003,0.6560220122337341,0.2387554198503494,0.0,0.0,0.4597102403640747,55.9243049621582,52.0,-18.0124454498291,-10401.2578125,181.727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354350805282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881380558013916,0.3881430327892303,-5.001244062441401e-06,0.0,0.0002314269804628,0.0,0.0,19.719703674316406,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709936246275901,-1755.5333251953125,304.1500549316406,0.6564434766769409,0.1220374032855033,0.1115470826625824,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766588211059,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.097961850464344,-1751.056884765625,304.1653137207031,0.7158491611480713,0.1559195220470428,0.1111327037215232,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299342155456,-6506.2353515625,304.1173400878906,0.9990000128746032,0.4680737257003784,0.4144405722618103,293.3135986328125,297.1499938964844,293.1499938964844,0.0068614804185926,-2407.582275390625,299.6669311523437,0.4749766588211059,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612996995449066,0.7623326182365417,0.7623326182365417,1.0,1.0,-1.1040236949920654,0.4486012160778045,0.6554224491119385,0.2384098321199417,0.0,0.0,0.4615966379642486,56.05941390991211,52.0,-8.564425468444824,-10400.5146484375,181.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272754609584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907843828201294,0.3907893896102905,-5.011581379221752e-06,0.0,0.0002306556998519,0.0,0.0,19.920032501220703,0.0,0.0,0.0,0.3343103528022766,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708232671022415,-1752.3392333984375,304.1503601074219,0.6575220227241516,0.1219122186303138,0.1114063784480094,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962615385651588,-1726.4239501953125,304.1656188964844,0.7140949368476868,0.1537963449954986,0.1096304282546043,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526493549347,-6468.0205078125,304.1274719238281,0.9990000128746032,0.466287612915039,0.4119213819503784,293.3143920898437,297.1499938964844,293.1499938964844,0.0068234908394515,-2396.724609375,299.6386413574219,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.2207336425781,291.13720703125,1.0,0.2597890794277191,0.7621784806251526,0.7621784806251526,1.0,1.0,-1.098879098892212,0.4463464319705963,0.6525326371192932,0.2370126396417617,0.0,0.0,0.4620224833488464,55.42864608764648,40.0,10.0300874710083,-10372.9267578125,178.9246368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266814857721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926529288291931,0.3926579356193542,-5.021980086894473e-06,0.0,0.0002300528867635,0.0,0.0,20.073171615600582,0.0,0.0,0.0,0.3348763287067413,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704029574990272,-1744.37646484375,304.15093994140625,0.6638085246086121,0.1217411607503891,0.1111268624663353,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641913294792,-1675.494873046875,304.1662292480469,0.714642345905304,0.1496068090200424,0.1066132262349128,293.2221069335937,297.1499938964844,293.1499938964844,0.332319051027298,-6275.80810546875,304.1553955078125,0.9990000128746032,0.465028166770935,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.006733716931194,-2369.864501953125,299.5878295898437,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536114752292633,0.7618702054023743,0.7618702054023743,1.0,1.0,-1.0794742107391355,0.4378490447998047,0.641625165939331,0.2319145053625106,0.0,0.0,0.4587393999099731,52.49279022216797,28.0,31.32654190063477,-10223.1279296875,167.7831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084397315979,0.3903134763240814,-5.022536242904607e-06,0.0,0.0002290401025675,0.0,0.0,19.92926025390625,0.0,0.0,0.0,0.3343094289302826,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704029574990272,-1744.37646484375,304.15093994140625,0.6638085246086121,0.1217411607503891,0.1111268624663353,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641913294792,-1675.494873046875,304.1662292480469,0.714642345905304,0.1496068090200424,0.1066132262349128,293.2221069335937,297.1499938964844,293.1499938964844,0.332319051027298,-6275.80810546875,304.1553955078125,0.9990000128746032,0.465028166770935,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.006733716931194,-2369.864501953125,299.5878295898437,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536114752292633,0.7618702054023743,0.7618702054023743,1.0,1.0,-1.0794742107391355,0.4378490447998047,0.641625165939331,0.2319145053625106,0.0,0.0,0.4587393999099731,52.49279022216797,28.0,31.32654190063477,-10223.1279296875,167.7831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084397315979,0.3903134763240814,-5.022536242904607e-06,0.0,0.0002290401025675,0.0,0.0,19.92926025390625,0.0,0.0,0.0,0.3343094289302826,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700185373425483,-1737.060791015625,304.1512451171875,0.6757033467292786,0.121719591319561,0.1109106168150901,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960578203201,-1624.9178466796875,304.1665954589844,0.7202238440513611,0.1455457508563995,0.1036277264356613,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671760499477386,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366079263389,-2340.33740234375,299.5404357910156,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850402832031,0.761561930179596,0.761561930179596,1.0,1.0,-1.0498684644699097,0.4249552190303802,0.624913215637207,0.2241993695497512,0.0,0.0,0.4513839185237884,47.8167610168457,31.0,40.68164443969727,-9989.189453125,151.07337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361191987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3819300234317779,-4.9952909648709465e-06,0.0,0.0002277741295984,0.0,0.0,19.31705665588379,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700185373425483,-1737.060791015625,304.1512451171875,0.6757033467292786,0.121719591319561,0.1109106168150901,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960578203201,-1624.9178466796875,304.1665954589844,0.7202238440513611,0.1455457508563995,0.1036277264356613,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671760499477386,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366079263389,-2340.33740234375,299.5404357910156,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850402832031,0.761561930179596,0.761561930179596,1.0,1.0,-1.0498684644699097,0.4249552190303802,0.624913215637207,0.2241993695497512,0.0,0.0,0.4513839185237884,47.8167610168457,31.0,40.68164443969727,-9989.189453125,151.07337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361191987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3819300234317779,-4.9952909648709465e-06,0.0,0.0002277741295984,0.0,0.0,19.31705665588379,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698506832122802,-1733.8212890625,304.1510925292969,0.6852036118507385,0.121817797422409,0.1108677759766578,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548317432403,-1577.8463134765625,304.1664428710937,0.7228865027427673,0.1416101306676864,0.1007745936512947,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914607048034,-5720.22265625,304.1999816894531,0.9990000128746032,0.4715201556682586,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546506084501,-2315.870361328125,299.4928894042969,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364269733429,0.7616051435470581,0.7616051435470581,1.0,1.0,-1.027879238128662,0.4155358672142029,0.612343430519104,0.2183004915714264,0.0,0.0,0.4414522051811218,44.58260345458984,34.0,20.49438667297364,-9764.388671875,139.5897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954379081726,0.3687003850936889,-4.94513778903638e-06,0.0,0.0002258522290503,0.0,0.0,18.347314834594727,0.0,0.0,0.0,0.3280892670154571,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698506832122802,-1733.8212890625,304.1510925292969,0.6852036118507385,0.121817797422409,0.1108677759766578,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548317432403,-1577.8463134765625,304.1664428710937,0.7228865027427673,0.1416101306676864,0.1007745936512947,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914607048034,-5720.22265625,304.1999816894531,0.9990000128746032,0.4715201556682586,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546506084501,-2315.870361328125,299.4928894042969,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364269733429,0.7616051435470581,0.7616051435470581,1.0,1.0,-1.027879238128662,0.4155358672142029,0.612343430519104,0.2183004915714264,0.0,0.0,0.4414522051811218,44.58260345458984,34.0,20.49438667297364,-9764.388671875,139.5897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954379081726,0.3687003850936889,-4.94513778903638e-06,0.0,0.0002258522290503,0.0,0.0,18.347314834594727,0.0,0.0,0.0,0.3280892670154571,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699428096413612,-1735.5953369140625,304.15057373046875,0.69145268201828,0.1219798102974891,0.1109374091029167,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143781542778,-1535.553466796875,304.1658630371094,0.7222753167152405,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874524295330047,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756772220134735,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920927397906,-2298.874267578125,299.4384155273437,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531196832656,0.7616483569145203,0.7616483569145203,1.0,1.0,-1.0134702920913696,0.4094326198101043,0.6040377616882324,0.2143234759569168,0.0,0.0,0.4342004656791687,42.66448974609375,37.0,-1.8749250173568728,-9607.677734375,132.63479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566478729248,0.3579615354537964,-4.896702648693463e-06,0.0,0.0002233194536529,0.0,0.0,17.55429458618164,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699428096413612,-1735.5953369140625,304.15057373046875,0.69145268201828,0.1219798102974891,0.1109374091029167,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143781542778,-1535.553466796875,304.1658630371094,0.7222753167152405,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874524295330047,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756772220134735,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920927397906,-2298.874267578125,299.4384155273437,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531196832656,0.7616483569145203,0.7616483569145203,1.0,1.0,-1.0134702920913696,0.4094326198101043,0.6040377616882324,0.2143234759569168,0.0,0.0,0.4342004656791687,42.66448974609375,37.0,-1.8749250173568728,-9607.677734375,132.63479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566478729248,0.3579615354537964,-4.896702648693463e-06,0.0,0.0002233194536529,0.0,0.0,17.55429458618164,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700225383043289,-1737.1064453125,304.1503295898437,0.6935045719146729,0.1220704242587089,0.110997587442398,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816888436675071,-1515.131103515625,304.1655578613281,0.7209334969520569,0.1359041482210159,0.0967000126838684,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678627490997,-5538.58251953125,304.1947631835937,0.9990000128746032,0.4774829447269439,0.3526983559131622,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642718061804,-2291.479736328125,299.4110107421875,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318124920129776,0.7616699934005737,0.7616699934005737,1.0,1.0,-1.00849187374115,0.4073498249053955,0.6011421084403992,0.2128944247961044,0.0,0.0,0.4311743080615997,42.0743293762207,37.0,-8.047113418579102,-9549.9365234375,130.39488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186542004346847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536308407783508,0.3536357283592224,-4.8773345042718574e-06,0.0,0.0002219062153017,0.0,0.0,17.240530014038086,0.0,0.0,0.0,0.3236475884914398,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701189413666725,-1738.9327392578125,304.15008544921875,0.6948912739753723,0.1221604123711586,0.1110665574669838,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032231211662292,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802865549921989,-1495.1046142578125,304.165283203125,0.7189466953277588,0.1340358704328537,0.0953812822699546,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844453811645,-5511.44384765625,304.1900329589844,0.9990000128746032,0.4790513813495636,0.3509422242641449,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382217824459,-2284.6884765625,299.3832092285156,0.5032231211662292,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309055179357528,0.7616975903511047,0.7616975903511047,1.0,1.0,-1.004793405532837,0.4058220386505127,0.598971426486969,0.2117890864610672,0.0,0.0,0.4286511242389679,41.69204330444336,40.0,-13.021241188049316,-9503.1064453125,128.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172074019908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349918007850647,0.3499228656291961,-4.860640729020815e-06,0.0,0.0002204378979513,0.0,0.0,16.973363876342773,0.0,0.0,0.0,0.3225649893283844,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703363344073295,-1743.0535888671875,304.14971923828125,0.6958513259887695,0.1223217919468879,0.1112118363380432,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699175834656,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209814310073,-1455.798828125,304.164794921875,0.7131183743476868,0.1303175091743469,0.0927761569619178,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489768981933,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813954830169678,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900868408381,-2272.422119140625,299.3265075683594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206605672836,0.7617528438568115,0.7617528438568115,1.0,1.0,-1.0007104873657229,0.4041973352432251,0.5965131521224976,0.2104167193174362,0.0,0.0,0.4252593219280243,41.46224594116211,43.0,-18.862133026123047,-9441.1533203125,127.4593734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813950777053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446459472179413,0.3446508049964905,-4.835740128328325e-06,0.0,0.0002174683759221,0.0,0.0,16.5939998626709,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703363344073295,-1743.0535888671875,304.14971923828125,0.6958513259887695,0.1223217919468879,0.1112118363380432,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699175834656,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209814310073,-1455.798828125,304.164794921875,0.7131183743476868,0.1303175091743469,0.0927761569619178,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489768981933,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813954830169678,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900868408381,-2272.422119140625,299.3265075683594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206605672836,0.7617528438568115,0.7617528438568115,1.0,1.0,-1.0007104873657229,0.4041973352432251,0.5965131521224976,0.2104167193174362,0.0,0.0,0.4252593219280243,41.46224594116211,43.0,-18.862133026123047,-9441.1533203125,127.4593734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813950777053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446459472179413,0.3446508049964905,-4.835740128328325e-06,0.0,0.0002174683759221,0.0,0.0,16.5939998626709,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705469325184822,-1747.05078125,304.1494445800781,0.694690465927124,0.1224368289113044,0.1113418936729431,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595280408859,-1416.8079833984375,304.1644897460937,0.7047654986381531,0.1265966296195984,0.0901907533407211,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945751190185,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826123416423797,0.3520981073379516,293.3089294433594,297.1499938964844,293.1499938964844,0.0063449032604694,-2261.02734375,299.26861572265625,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.1657409667969,1.0,0.2308115810155868,0.7618080973625183,0.7618080973625183,1.0,1.0,-1.0003379583358765,0.4041711390018463,0.5961668491363525,0.2099833786487579,0.0,0.0,0.4239124953746795,41.835933685302734,46.0,-20.45158576965332,-9414.4208984375,128.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271091461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087861061096,0.3421136140823364,-4.821906259167008e-06,0.0,0.0002146731276297,0.0,0.0,16.40728759765625,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705469325184822,-1747.05078125,304.1494445800781,0.694690465927124,0.1224368289113044,0.1113418936729431,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595280408859,-1416.8079833984375,304.1644897460937,0.7047654986381531,0.1265966296195984,0.0901907533407211,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945751190185,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826123416423797,0.3520981073379516,293.3089294433594,297.1499938964844,293.1499938964844,0.0063449032604694,-2261.02734375,299.26861572265625,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.1657409667969,1.0,0.2308115810155868,0.7618080973625183,0.7618080973625183,1.0,1.0,-1.0003379583358765,0.4041711390018463,0.5961668491363525,0.2099833786487579,0.0,0.0,0.4239124953746795,41.835933685302734,46.0,-20.45158576965332,-9414.4208984375,128.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271091461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087861061096,0.3421136140823364,-4.821906259167008e-06,0.0,0.0002146731276297,0.0,0.0,16.40728759765625,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707228109240531,-1750.406005859375,304.1493530273437,0.6917904615402222,0.1224867105484008,0.1114344522356987,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674527645111,-1377.6751708984375,304.164306640625,0.6944345235824585,0.1228518560528755,0.087604820728302,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832783222198,-5602.43505859375,304.15350341796875,0.9990000128746032,0.4826830327510834,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011096790432,-2249.953125,299.2094421386719,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350327253341,0.7617310285568237,0.7617310285568237,1.0,1.0,-1.0029242038726809,0.4053905606269836,0.597533643245697,0.210317924618721,0.0,0.0,0.4244375228881836,42.70664596557617,49.0,-19.81981658935547,-9414.9140625,130.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740369796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285582542419,0.3420333862304687,-4.817909939447418e-06,0.0,0.0002122850564774,0.0,0.0,16.390369415283203,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707228109240531,-1750.406005859375,304.1493530273437,0.6917904615402222,0.1224867105484008,0.1114344522356987,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674527645111,-1377.6751708984375,304.164306640625,0.6944345235824585,0.1228518560528755,0.087604820728302,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832783222198,-5602.43505859375,304.15350341796875,0.9990000128746032,0.4826830327510834,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011096790432,-2249.953125,299.2094421386719,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350327253341,0.7617310285568237,0.7617310285568237,1.0,1.0,-1.0029242038726809,0.4053905606269836,0.597533643245697,0.210317924618721,0.0,0.0,0.4244375228881836,42.70664596557617,49.0,-19.81981658935547,-9414.9140625,130.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740369796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285582542419,0.3420333862304687,-4.817909939447418e-06,0.0,0.0002122850564774,0.0,0.0,16.390369415283203,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708441361784935,-1752.7529296875,304.1493530273437,0.6875078082084656,0.1224570497870445,0.1114730313420295,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243633627891,-1338.1629638671875,304.1642761230469,0.6826955080032349,0.1190740168094635,0.0850081592798233,293.1335144042969,297.1499938964844,293.1499938964844,0.2939738035202026,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816206991672516,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575438059866,-2238.79736328125,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930686712265,0.7616540193557739,0.7616540193557739,1.0,1.0,-1.0078613758087158,0.4076032340526581,0.6002581715583801,0.2113005816936493,0.0,0.0,0.4266090393066406,43.99431991577149,52.0,-18.01485252380371,-9436.810546875,133.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055224657058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389203071594,0.3441437482833862,-4.822713890462183e-06,0.0,0.000210490237805,0.0,0.0,16.524587631225586,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708441361784935,-1752.7529296875,304.1493530273437,0.6875078082084656,0.1224570497870445,0.1114730313420295,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243633627891,-1338.1629638671875,304.1642761230469,0.6826955080032349,0.1190740168094635,0.0850081592798233,293.1335144042969,297.1499938964844,293.1499938964844,0.2939738035202026,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816206991672516,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575438059866,-2238.79736328125,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930686712265,0.7616540193557739,0.7616540193557739,1.0,1.0,-1.0078613758087158,0.4076032340526581,0.6002581715583801,0.2113005816936493,0.0,0.0,0.4266090393066406,43.99431991577149,52.0,-18.01485252380371,-9436.810546875,133.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055224657058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389203071594,0.3441437482833862,-4.822713890462183e-06,0.0,0.000210490237805,0.0,0.0,16.524587631225586,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708799213171005,-1753.4674072265625,304.1494140625,0.684951663017273,0.1224090531468391,0.1114680394530296,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676794201135635,-1318.222900390625,304.164306640625,0.6764532327651978,0.1171705052256584,0.0837037339806556,293.139404296875,297.1499938964844,293.1499938964844,0.2977516949176788,-5763.35546875,304.1365051269531,0.9990000128746032,0.4806751608848572,0.3667469322681427,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356246635317,-2233.11328125,299.1181640625,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363815009593963,0.7616154551506042,0.7616154551506042,1.0,1.0,-1.0110490322113037,0.409016340970993,0.6020327210426331,0.2119848430156707,0.0,0.0,0.4282380044460296,44.77374649047852,52.0,-16.86741828918457,-9454.2939453125,135.6658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067834734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459303379058838,0.3459351658821106,-4.828118562727468e-06,0.0,0.0002098589466186,0.0,0.0,16.64308738708496,0.0,0.0,0.0,0.3211826980113983,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708975568413734,-1753.8472900390625,304.14947509765625,0.6821765303611755,0.1223384365439415,0.1114456430077552,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662167817354202,-1298.14111328125,304.16436767578125,0.6700537204742432,0.1152568608522415,0.0823943242430687,293.146240234375,297.1499938964844,293.1499938964844,0.3018867969512939,-5828.4296875,304.1314697265625,0.9990000128746032,0.4794663488864898,0.3708788752555847,293.3095703125,297.1499938964844,293.1499938964844,0.0062135132029652,-2227.322021484375,299.0870056152344,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380144894123077,0.7615299820899963,0.7615299820899963,1.0,1.0,-1.014631271362305,0.4105943739414215,0.604036808013916,0.2127655744552612,0.0,0.0,0.4301754832267761,45.63240051269531,55.0,-15.561834335327148,-9475.3330078125,138.0464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063488811254501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481558859348297,0.3481607139110565,-4.835350409848616e-06,0.0,0.000209417878068,0.0,0.0,16.79252052307129,0.0,0.0,0.0,0.3217863440513611,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708746612071991,-1753.53369140625,304.1496887207031,0.6761041879653931,0.1221276149153709,0.1113462001085281,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234232366085,-1257.5228271484375,304.16455078125,0.6570308804512024,0.1113981828093528,0.0797595009207725,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888302326202,-5971.8046875,304.1223449707031,0.9990000128746032,0.4762811660766601,0.3800020515918731,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685112304985,-2215.337158203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529506444931,0.7613589763641357,0.7613589763641357,1.0,1.0,-1.0227969884872437,0.4141893088817596,0.6086077094078064,0.2145691663026809,0.0,0.0,0.4348231256008148,47.564720153808594,58.0,-12.635705947875977,-9526.380859375,143.48545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706168413162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493646144867,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091354690492,0.0,0.0,17.175344467163086,0.0,0.0,0.0,0.3233335614204407,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708746612071991,-1753.53369140625,304.1496887207031,0.6761041879653931,0.1221276149153709,0.1113462001085281,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234232366085,-1257.5228271484375,304.16455078125,0.6570308804512024,0.1113981828093528,0.0797595009207725,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888302326202,-5971.8046875,304.1223449707031,0.9990000128746032,0.4762811660766601,0.3800020515918731,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685112304985,-2215.337158203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529506444931,0.7613589763641357,0.7613589763641357,1.0,1.0,-1.0227969884872437,0.4141893088817596,0.6086077094078064,0.2145691663026809,0.0,0.0,0.4348231256008148,47.564720153808594,58.0,-12.635705947875977,-9526.380859375,143.48545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706168413162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493646144867,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091354690492,0.0,0.0,17.175344467163086,0.0,0.0,0.0,0.3233335614204407,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707748532295227,-1751.80419921875,304.14996337890625,0.6695643663406372,0.1218303591012954,0.1111750230193138,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943619549274,-1216.605224609375,304.1647644042969,0.6441333293914795,0.1075543165206909,0.077122114598751,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721415638923645,0.3900342881679535,293.313232421875,297.1499938964844,293.1499938964844,0.0061222491785883,-2202.744140625,298.9591064453125,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899583339691,0.7611879110336304,0.7611879110336304,1.0,1.0,-1.0320284366607666,0.4182675182819366,0.6137608885765076,0.2165961563587188,0.0,0.0,0.4402561485767364,49.74454879760742,61.0,-9.710890769958496,-9587.1220703125,149.71871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813839435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795800685882,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538373734,0.0,0.0,17.653825759887695,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707748532295227,-1751.80419921875,304.14996337890625,0.6695643663406372,0.1218303591012954,0.1111750230193138,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943619549274,-1216.605224609375,304.1647644042969,0.6441333293914795,0.1075543165206909,0.077122114598751,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721415638923645,0.3900342881679535,293.313232421875,297.1499938964844,293.1499938964844,0.0061222491785883,-2202.744140625,298.9591064453125,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899583339691,0.7611879110336304,0.7611879110336304,1.0,1.0,-1.0320284366607666,0.4182675182819366,0.6137608885765076,0.2165961563587188,0.0,0.0,0.4402561485767364,49.74454879760742,61.0,-9.710890769958496,-9587.1220703125,149.71871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813839435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795800685882,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538373734,0.0,0.0,17.653825759887695,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
