time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.070613294839859,-1748.943359375,304.1502380371094,0.6628218293190002,0.1214632391929626,0.1109460890293121,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832358837127,-1176.573486328125,304.16485595703125,0.6317729353904724,0.1037966981530189,0.0745537206530571,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000967502594,-6296.45556640625,304.10809326171875,0.9990000128746032,0.4671489298343658,0.4007214307785034,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749156400561,-2189.62890625,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500259578227997,0.7609485983848572,0.7609485983848572,1.0,1.0,-1.0421122312545776,0.4227738082408905,0.6193384528160095,0.2186643481254577,0.0,0.0,0.4462801814079284,52.12680435180664,49.0,-7.287582874298096,-9656.6953125,156.64212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438848257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.3683964908123016,-4.910619281872641e-06,0.0,0.0002109351189574,0.0,0.0,18.213930130004883,0.0,0.0,0.0,0.3275194466114044,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.070613294839859,-1748.943359375,304.1502380371094,0.6628218293190002,0.1214632391929626,0.1109460890293121,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832358837127,-1176.573486328125,304.16485595703125,0.6317729353904724,0.1037966981530189,0.0745537206530571,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000967502594,-6296.45556640625,304.10809326171875,0.9990000128746032,0.4671489298343658,0.4007214307785034,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749156400561,-2189.62890625,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500259578227997,0.7609485983848572,0.7609485983848572,1.0,1.0,-1.0421122312545776,0.4227738082408905,0.6193384528160095,0.2186643481254577,0.0,0.0,0.4462801814079284,52.12680435180664,49.0,-7.287582874298096,-9656.6953125,156.64212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438848257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.3683964908123016,-4.910619281872641e-06,0.0,0.0002109351189574,0.0,0.0,18.213930130004883,0.0,0.0,0.0,0.3275194466114044,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702344626188278,-1741.94287109375,304.1508178710937,0.6627624034881592,0.1210800856351852,0.1105884537100792,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853647351264,-1134.415771484375,304.1652526855469,0.6253355145454407,0.1000807657837867,0.071939468383789,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628172218799591,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095228254795,-2169.4970703125,298.8320007324219,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.248533546924591,0.7607092261314392,0.7607092261314392,1.0,1.0,-1.0370583534240725,0.4206803739070892,0.6163780093193054,0.2170017957687378,0.0,0.0,0.4505622088909149,51.79720687866211,37.0,20.428510665893555,-9654.978515625,154.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825391054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530450820923,0.3757579624652862,-4.9436544031777885e-06,0.0,0.000212801125599,0.0,0.0,18.765182495117188,0.0,0.0,0.0,0.3296956717967987,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702344626188278,-1741.94287109375,304.1508178710937,0.6627624034881592,0.1210800856351852,0.1105884537100792,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853647351264,-1134.415771484375,304.1652526855469,0.6253355145454407,0.1000807657837867,0.071939468383789,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628172218799591,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095228254795,-2169.4970703125,298.8320007324219,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.248533546924591,0.7607092261314392,0.7607092261314392,1.0,1.0,-1.0370583534240725,0.4206803739070892,0.6163780093193054,0.2170017957687378,0.0,0.0,0.4505622088909149,51.79720687866211,37.0,20.428510665893555,-9654.978515625,154.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825391054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757530450820923,0.3757579624652862,-4.9436544031777885e-06,0.0,0.000212801125599,0.0,0.0,18.765182495117188,0.0,0.0,0.0,0.3296956717967987,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699482560157775,-1736.5472412109375,304.15118408203125,0.6651090383529663,0.1209099218249321,0.110389344394207,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152493953705,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522955395281314,-1112.234130859375,304.1655578613281,0.6240732669830322,0.0982534140348434,0.0706248581409454,293.2179260253906,297.1499938964844,293.1499938964844,0.3269414603710174,-6203.60546875,304.1371459960937,0.9990000128746032,0.4617372155189514,0.3947624862194061,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685544110834,-2155.87646484375,298.8066101074219,0.4836152493953705,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460518777370453,0.7605895400047302,0.7605895400047302,1.0,1.0,-1.029241919517517,0.4173228740692138,0.611919105052948,0.2148931175470352,0.0,0.0,0.4499825537204742,50.67815017700195,37.0,35.12943649291992,-9608.013671875,150.61253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106418311595916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765229880809784,0.3765279650688171,-4.953170446242439e-06,0.0,0.0002137746778316,0.0,0.0,18.84403610229492,0.0,0.0,0.0,0.3300000429153442,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696556195616722,-1731.0335693359375,304.1514892578125,0.6689017415046692,0.1207664683461189,0.1101923659443855,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352081298828,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505985468626022,-1090.0872802734375,304.1658020019531,0.6239522099494934,0.0964580029249191,0.0693153440952301,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493719100952,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614745676517486,0.3876816034317016,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251370839774,-2141.345458984375,298.7821960449219,0.4866352081298828,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641119480133,0.7605133056640625,0.7605133056640625,1.0,1.0,-1.0185340642929075,0.4127041697502136,0.6058299541473389,0.2121227532625198,0.0,0.0,0.4480093121528625,49.05541610717773,40.0,43.60022735595703,-9533.62890625,144.9662322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115036994218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750743865966797,0.375079333782196,-4.953665666107554e-06,0.0,0.0002146493643522,0.0,0.0,18.758384704589844,0.0,0.0,0.0,0.329666256904602,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692393630743026,-1723.2501220703125,304.15167236328125,0.6729986667633057,0.1205249056220054,0.1099050715565681,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737642168998,-1048.462646484375,304.1658935546875,0.6205915808677673,0.0929427444934845,0.0667954385280609,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653727531433,-5964.234375,304.1645202636719,0.9990000128746032,0.4620608687400818,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496412821114,-2116.65869140625,298.73016357421875,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390646934509277,0.7603608965873718,0.7603608965873718,1.0,1.0,-1.0055185556411743,0.4072389006614685,0.5982796549797058,0.2083633542060852,0.0,0.0,0.44212806224823,47.30113983154297,43.0,27.79288482666016,-9403.36328125,138.61053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218544483184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829371929168,0.3678878545761108,-4.932149749947712e-06,0.0,0.0002158856368623,0.0,0.0,18.25557327270508,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692393630743026,-1723.2501220703125,304.15167236328125,0.6729986667633057,0.1205249056220054,0.1099050715565681,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737642168998,-1048.462646484375,304.1658935546875,0.6205915808677673,0.0929427444934845,0.0667954385280609,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653727531433,-5964.234375,304.1645202636719,0.9990000128746032,0.4620608687400818,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496412821114,-2116.65869140625,298.73016357421875,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390646934509277,0.7603608965873718,0.7603608965873718,1.0,1.0,-1.0055185556411743,0.4072389006614685,0.5982796549797058,0.2083633542060852,0.0,0.0,0.44212806224823,47.30113983154297,43.0,27.79288482666016,-9403.36328125,138.61053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218544483184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678829371929168,0.3678878545761108,-4.932149749947712e-06,0.0,0.0002158856368623,0.0,0.0,18.25557327270508,0.0,0.0,0.0,0.3277015686035156,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690311640501022,-1719.539794921875,304.1514587402344,0.674482524394989,0.1202982813119888,0.1096781119704246,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769544363021,-1010.337158203125,304.16558837890625,0.6148117184638977,0.0895257890224456,0.064372718334198,293.1959533691406,297.1499938964844,293.1499938964844,0.30848428606987,-5914.572265625,304.1649475097656,0.9990000128746032,0.4623092114925384,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876757346093,-2097.860107421875,298.66876220703125,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602084279060364,0.7602084279060364,1.0,1.0,-0.9983887076377868,0.4044331014156341,0.5939556360244751,0.2057817727327346,0.0,0.0,0.4379614889621734,46.55631637573242,46.0,6.76437520980835,-9325.8876953125,135.55357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569104433059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616686761379242,0.3616735637187958,-4.904804882244207e-06,0.0,0.0002164286415791,0.0,0.0,17.797990798950195,0.0,0.0,0.0,0.3258789181709289,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690311640501022,-1719.539794921875,304.1514587402344,0.674482524394989,0.1202982813119888,0.1096781119704246,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769544363021,-1010.337158203125,304.16558837890625,0.6148117184638977,0.0895257890224456,0.064372718334198,293.1959533691406,297.1499938964844,293.1499938964844,0.30848428606987,-5914.572265625,304.1649475097656,0.9990000128746032,0.4623092114925384,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876757346093,-2097.860107421875,298.66876220703125,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602084279060364,0.7602084279060364,1.0,1.0,-0.9983887076377868,0.4044331014156341,0.5939556360244751,0.2057817727327346,0.0,0.0,0.4379614889621734,46.55631637573242,46.0,6.76437520980835,-9325.8876953125,135.55357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569104433059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616686761379242,0.3616735637187958,-4.904804882244207e-06,0.0,0.0002164286415791,0.0,0.0,17.797990798950195,0.0,0.0,0.0,0.3258789181709289,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688592195510864,-1716.543701171875,304.1512756347656,0.6738622784614563,0.120032824575901,0.1094539165496826,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778515696525,-973.6935424804688,304.16522216796875,0.6067256331443787,0.0861690714955329,0.0620200969278812,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617486596107483,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311784476041,-2081.04931640625,298.6049194335937,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294051408767,0.7602226734161377,0.7602226734161377,1.0,1.0,-0.9955596327781676,0.4036556184291839,0.5919039845466614,0.2038818001747131,0.0,0.0,0.4347051084041595,46.53681564331055,49.0,-4.341320991516113,-9289.0966796875,134.81813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529318332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569259643554687,0.3569308519363403,-4.883524525212124e-06,0.0,0.0002164246106985,0.0,0.0,17.451560974121094,0.0,0.0,0.0,0.3244802057743072,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688592195510864,-1716.543701171875,304.1512756347656,0.6738622784614563,0.120032824575901,0.1094539165496826,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778515696525,-973.6935424804688,304.16522216796875,0.6067256331443787,0.0861690714955329,0.0620200969278812,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617486596107483,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311784476041,-2081.04931640625,298.6049194335937,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294051408767,0.7602226734161377,0.7602226734161377,1.0,1.0,-0.9955596327781676,0.4036556184291839,0.5919039845466614,0.2038818001747131,0.0,0.0,0.4347051084041595,46.53681564331055,49.0,-4.341320991516113,-9289.0966796875,134.81813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529318332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569259643554687,0.3569308519363403,-4.883524525212124e-06,0.0,0.0002164246106985,0.0,0.0,17.451560974121094,0.0,0.0,0.0,0.3244802057743072,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686748549342155,-1713.37255859375,304.1511535644531,0.6714279055595398,0.1196818426251411,0.1091837212443351,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359877884388,-937.8390502929688,304.1648864746094,0.5965462923049927,0.082824021577835,0.0597002394497394,293.1953125,297.1499938964844,293.1499938964844,0.3113811612129211,-5963.77978515625,304.1517333984375,0.9990000128746032,0.4602054953575134,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779170408844,-2065.4736328125,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.238076165318489,0.760236918926239,0.760236918926239,1.0,1.0,-0.9961585402488708,0.4045291543006897,0.5916293859481812,0.2023644894361496,0.0,0.0,0.4328219592571258,47.10618209838867,52.0,-10.53493881225586,-9284.701171875,135.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538537621498108,0.35385861992836,-4.8685428737371694e-06,0.0,0.0002160366857424,0.0,0.0,17.2252254486084,0.0,0.0,0.0,0.3235631585121155,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686748549342155,-1713.37255859375,304.1511535644531,0.6714279055595398,0.1196818426251411,0.1091837212443351,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359877884388,-937.8390502929688,304.1648864746094,0.5965462923049927,0.082824021577835,0.0597002394497394,293.1953125,297.1499938964844,293.1499938964844,0.3113811612129211,-5963.77978515625,304.1517333984375,0.9990000128746032,0.4602054953575134,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779170408844,-2065.4736328125,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.238076165318489,0.760236918926239,0.760236918926239,1.0,1.0,-0.9961585402488708,0.4045291543006897,0.5916293859481812,0.2023644894361496,0.0,0.0,0.4328219592571258,47.10618209838867,52.0,-10.53493881225586,-9284.701171875,135.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538537621498108,0.35385861992836,-4.8685428737371694e-06,0.0,0.0002160366857424,0.0,0.0,17.2252254486084,0.0,0.0,0.0,0.3235631585121155,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685604289174079,-1711.3927001953125,304.1511535644531,0.6696268916130066,0.1194625049829483,0.1090189591050148,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090359210968,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372226350009441,-919.9586791992188,304.1647644042969,0.5907288193702698,0.0811423733830452,0.0585419312119483,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590467512607574,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056516854092478,-2057.81982421875,298.503662109375,0.4889090359210968,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389191687107086,0.7602440118789673,0.7602440118789673,1.0,1.0,-0.9975103735923768,0.4054852426052093,0.5920251607894897,0.2016865909099578,0.0,0.0,0.4323881268501282,47.57856750488281,52.0,-11.919716835021973,-9292.7705078125,137.07081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125961929559707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530077934265136,0.3530126512050628,-4.863794856646564e-06,0.0,0.0002157581038773,0.0,0.0,17.161184310913086,0.0,0.0,0.0,0.3233010470867157,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684246495366096,-1709.0303955078125,304.15118408203125,0.6674947738647461,0.1192094907164573,0.1088292822241783,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358097404241561,-902.0068359375,304.1646423339844,0.584456741809845,0.0794486254453659,0.0573795847594738,293.202392578125,297.1499938964844,293.1499938964844,0.3165181577205658,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576330780982971,0.3852001130580902,293.32666015625,297.1499938964844,293.1499938964844,0.0056255995295941,-2050.194580078125,298.4686279296875,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.239970400929451,0.7601832151412964,0.7601832151412964,1.0,1.0,-0.99944406747818,0.4067266583442688,0.5927173495292664,0.2010281831026077,0.0,0.0,0.4322655200958252,48.15960693359375,55.0,-12.577638626098633,-9306.0791015625,138.54367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122987210750579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525809347629547,0.3525858223438263,-4.860777153226081e-06,0.0,0.0002154562243958,0.0,0.0,17.126930236816406,0.0,0.0,0.0,0.3231593370437622,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.068075343966484,-1702.9111328125,304.1513671875,0.6623839139938354,0.1185914352536201,0.1083630844950676,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808071255683,-865.6710815429688,304.1644897460937,0.5706543326377869,0.0760093107819557,0.0550308153033256,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.8662109375,304.1334228515625,0.9990000128746032,0.4540512859821319,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055730799213051,-2034.752197265625,298.3966979980469,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600615620613098,0.7600615620613098,1.0,1.0,-1.0047892332077026,0.4099625051021576,0.5948266983032227,0.1997513473033905,0.0,0.0,0.4328982234001159,49.61387252807617,43.0,-12.524605751037598,-9345.462890625,142.38180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211073637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529136478900909,0.3529185056686401,-4.859631644649198e-06,0.0,0.0002148700004909,0.0,0.0,17.142436981201172,0.0,0.0,0.0,0.3232163190841675,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.068075343966484,-1702.9111328125,304.1513671875,0.6623839139938354,0.1185914352536201,0.1083630844950676,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808071255683,-865.6710815429688,304.1644897460937,0.5706543326377869,0.0760093107819557,0.0550308153033256,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.8662109375,304.1334228515625,0.9990000128746032,0.4540512859821319,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055730799213051,-2034.752197265625,298.3966979980469,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600615620613098,0.7600615620613098,1.0,1.0,-1.0047892332077026,0.4099625051021576,0.5948266983032227,0.1997513473033905,0.0,0.0,0.4328982234001159,49.61387252807617,43.0,-12.524605751037598,-9345.462890625,142.38180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211073637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529136478900909,0.3529185056686401,-4.859631644649198e-06,0.0,0.0002148700004909,0.0,0.0,17.142436981201172,0.0,0.0,0.0,0.3232163190841675,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614161252975,-1691.8577880859375,304.1519470214844,0.663441002368927,0.1178899109363555,0.1077085435390472,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374049693346,-826.7857055664062,304.16455078125,0.5625712275505066,0.0725499168038368,0.0525846853852272,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509403109550476,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050118826329,-2012.9798583984373,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636026144027,0.7599399089813232,0.7599399089813232,1.0,1.0,-0.9958404302597046,0.4066419601440429,0.5891985297203064,0.1960241198539734,0.0,0.0,0.4324405193328857,48.600563049316406,31.0,15.287437438964844,-9316.9755859375,138.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535180985927582,0.3535229563713074,-4.862969944952056e-06,0.0,0.0002143261372111,0.0,0.0,17.187976837158203,0.0,0.0,0.0,0.3233690857887268,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614161252975,-1691.8577880859375,304.1519470214844,0.663441002368927,0.1178899109363555,0.1077085435390472,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374049693346,-826.7857055664062,304.16455078125,0.5625712275505066,0.0725499168038368,0.0525846853852272,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509403109550476,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050118826329,-2012.9798583984373,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636026144027,0.7599399089813232,0.7599399089813232,1.0,1.0,-0.9958404302597046,0.4066419601440429,0.5891985297203064,0.1960241198539734,0.0,0.0,0.4324405193328857,48.600563049316406,31.0,15.287437438964844,-9316.9755859375,138.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535180985927582,0.3535229563713074,-4.862969944952056e-06,0.0,0.0002143261372111,0.0,0.0,17.187976837158203,0.0,0.0,0.0,0.3233690857887268,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666324645280838,-1676.6748046875,304.1526794433594,0.6706913709640503,0.1172560453414917,0.107005201280117,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270635616034269,-785.7034912109375,304.1645812988281,0.5601972937583923,0.0691800490021705,0.0501215495169162,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.89599609375,304.1715393066406,0.9990000128746032,0.450638085603714,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201330058276,-1983.6737060546875,298.2728576660156,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.232664555311203,0.7597993612289429,0.7597993612289429,1.0,1.0,-0.9740030169487,0.3973510563373565,0.576651930809021,0.1903402209281921,0.0,0.0,0.4254716336727142,45.39874267578125,34.0,38.95762634277344,-9166.4599609375,127.66683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103136926889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469609916210174,0.3469658493995666,-4.848133357882034e-06,0.0,0.0002134416572516,0.0,0.0,16.76462173461914,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666324645280838,-1676.6748046875,304.1526794433594,0.6706913709640503,0.1172560453414917,0.107005201280117,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270635616034269,-785.7034912109375,304.1645812988281,0.5601972937583923,0.0691800490021705,0.0501215495169162,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.89599609375,304.1715393066406,0.9990000128746032,0.450638085603714,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201330058276,-1983.6737060546875,298.2728576660156,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.232664555311203,0.7597993612289429,0.7597993612289429,1.0,1.0,-0.9740030169487,0.3973510563373565,0.576651930809021,0.1903402209281921,0.0,0.0,0.4254716336727142,45.39874267578125,34.0,38.95762634277344,-9166.4599609375,127.66683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103136926889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469609916210174,0.3469658493995666,-4.848133357882034e-06,0.0,0.0002134416572516,0.0,0.0,16.76462173461914,0.0,0.0,0.0,0.3216684460639953,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660017430782318,-1665.2655029296875,304.1528015136719,0.6757444739341736,0.1167259886860847,0.1064385920763015,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.024390323087573,-747.3939819335938,304.1642150878906,0.5553093552589417,0.065950408577919,0.0477845147252082,293.1977844238281,297.1499938964844,293.1499938964844,0.2950627207756042,-5704.12060546875,304.18084716796875,0.9990000128746032,0.4521835744380951,0.3638003468513489,293.3365478515625,297.1499938964844,293.1499938964844,0.0053435983136296,-1957.869384765625,298.2136535644531,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596588134765625,0.7596588134765625,1.0,1.0,-0.958213984966278,0.3908547163009643,0.5673592686653137,0.1856960654258728,0.0,0.0,0.4158581793308258,43.25724411010742,37.0,19.62250709533692,-9005.3037109375,120.44855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351433575153351,0.3351481854915619,-4.809199253941188e-06,0.0,0.0002117968251695,0.0,0.0,15.977197647094728,0.0,0.0,0.0,0.3185245990753174,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660017430782318,-1665.2655029296875,304.1528015136719,0.6757444739341736,0.1167259886860847,0.1064385920763015,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.024390323087573,-747.3939819335938,304.1642150878906,0.5553093552589417,0.065950408577919,0.0477845147252082,293.1977844238281,297.1499938964844,293.1499938964844,0.2950627207756042,-5704.12060546875,304.18084716796875,0.9990000128746032,0.4521835744380951,0.3638003468513489,293.3365478515625,297.1499938964844,293.1499938964844,0.0053435983136296,-1957.869384765625,298.2136535644531,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596588134765625,0.7596588134765625,1.0,1.0,-0.958213984966278,0.3908547163009643,0.5673592686653137,0.1856960654258728,0.0,0.0,0.4158581793308258,43.25724411010742,37.0,19.62250709533692,-9005.3037109375,120.44855499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351433575153351,0.3351481854915619,-4.809199253941188e-06,0.0,0.0002117968251695,0.0,0.0,15.977197647094728,0.0,0.0,0.0,0.3185245990753174,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657971873879432,-1661.708984375,304.1526794433594,0.6771343946456909,0.1164738163352012,0.1061888560652732,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984788596630096,0.050000000745058,0.0488011911511421,293.2874755859375,297.1499938964844,293.1499938964844,0.0233163442462682,-730.7801513671875,304.1636047363281,0.5517095327377319,0.0643806606531143,0.0466603338718414,293.1912536621094,297.1499938964844,293.1499938964844,0.2920915484428406,-5658.9111328125,304.1806030273437,0.9990000128746032,0.452858030796051,0.3608460128307342,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112916648387,-1947.760009765625,298.1784973144531,0.4984788596630096,0.050000000745058,0.2314918339252472,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267484217882156,0.7595885396003723,0.7595885396003723,1.0,1.0,-0.952862560749054,0.3887760937213897,0.5640864968299866,0.1837975978851318,0.0,0.0,0.4123310148715973,42.608524322509766,37.0,4.665954113006592,-8946.701171875,118.17160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.201171875,18000.0,0.0,0.0,0.2076147943735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301001191139221,0.3301049172878265,-4.788710612046998e-06,0.0,0.0002107026230078,0.0,0.0,15.635236740112305,0.0,0.0,0.0,0.3171415030956268,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656144246459007,-1658.569091796875,304.15252685546875,0.6778825521469116,0.1162185072898864,0.1059473827481269,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993877410888672,0.050000000745058,0.048786487430334,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190022468566,-713.80712890625,304.1631164550781,0.5474908351898193,0.0628340765833854,0.0455602295696735,293.18603515625,297.1499938964844,293.1499938964844,0.2901332676410675,-5629.8017578125,304.1785888671875,0.9990000128746032,0.4533625841140747,0.3589053452014923,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808048203587,-1938.3729248046875,298.14215087890625,0.4993877410888672,0.050000000745058,0.2314220815896988,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.2257278114557266,0.7596414089202881,0.7596414089202881,1.0,1.0,-0.9488207697868348,0.3873165845870971,0.5615041851997375,0.1821174472570419,0.0,0.0,0.409425288438797,42.17237854003906,40.0,-5.197332382202148,-8904.2119140625,116.55277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84375,18000.0,0.0,0.0,0.2064107060432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260738551616668,0.3260786533355713,-4.771518433699384e-06,0.0,0.0002094806259265,0.0,0.0,15.362424850463867,0.0,0.0,0.0,0.3160194754600525,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652677789330482,-1652.6639404296875,304.1522521972656,0.6775878071784973,0.1156806945800781,0.1054633557796478,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.499955266714096,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852191239595,-680.8026733398438,304.1621398925781,0.537398636341095,0.0597848296165466,0.0434121675789356,293.17987060546875,297.1499938964844,293.1499938964844,0.2888696193695068,-5613.46044921875,304.17108154296875,0.9990000128746032,0.4537100195884704,0.357704222202301,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230292931199,-1920.7794189453125,298.067626953125,0.499955266714096,0.050000000745058,0.2313792258501052,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248537093400955,0.7597471475601196,0.7597471475601196,1.0,1.0,-0.944156050682068,0.385978639125824,0.5581774115562439,0.1792814582586288,0.0,0.0,0.4051984548568725,41.85179138183594,43.0,-17.251306533813477,-8852.05078125,114.99221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201259076595306,0.3201306462287903,-4.745945261674933e-06,0.0,0.0002068182948278,0.0,0.0,14.963292121887209,0.0,0.0,0.0,0.3143689632415771,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652677789330482,-1652.6639404296875,304.1522521972656,0.6775878071784973,0.1156806945800781,0.1054633557796478,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.499955266714096,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852191239595,-680.8026733398438,304.1621398925781,0.537398636341095,0.0597848296165466,0.0434121675789356,293.17987060546875,297.1499938964844,293.1499938964844,0.2888696193695068,-5613.46044921875,304.17108154296875,0.9990000128746032,0.4537100195884704,0.357704222202301,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230292931199,-1920.7794189453125,298.067626953125,0.499955266714096,0.050000000745058,0.2313792258501052,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248537093400955,0.7597471475601196,0.7597471475601196,1.0,1.0,-0.944156050682068,0.385978639125824,0.5581774115562439,0.1792814582586288,0.0,0.0,0.4051984548568725,41.85179138183594,43.0,-17.251306533813477,-8852.05078125,114.99221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201259076595306,0.3201306462287903,-4.745945261674933e-06,0.0,0.0002068182948278,0.0,0.0,14.963292121887209,0.0,0.0,0.0,0.3143689632415771,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650010854005813,-1648.2509765625,304.1519470214844,0.6754032373428345,0.1152184829115867,0.1050304770469665,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991081953048706,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581858873367,-649.0770874023438,304.1611328125,0.5257045030593872,0.0568239018321037,0.0413318611681461,293.1791381835937,297.1499938964844,293.1499938964844,0.2906942069530487,-5645.50341796875,304.1609802246094,0.9990000128746032,0.4531123340129852,0.3595006167888641,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695681177079,-1904.885986328125,297.9902648925781,0.4991081953048706,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252953052520752,0.7598528861999512,0.7598528861999512,1.0,1.0,-0.9433881044387816,0.3864318132400512,0.5569562315940857,0.1770500987768173,0.0,0.0,0.4038034975528717,42.14530944824219,46.0,-26.329729080200195,-8844.96875,115.29256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011357247829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173229098320007,0.3173276484012604,-4.7313246795965824e-06,0.0,0.0002041271945927,0.0,0.0,14.769624710083008,0.0,0.0,0.0,0.313560277223587,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650010854005813,-1648.2509765625,304.1519470214844,0.6754032373428345,0.1152184829115867,0.1050304770469665,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991081953048706,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581858873367,-649.0770874023438,304.1611328125,0.5257045030593872,0.0568239018321037,0.0413318611681461,293.1791381835937,297.1499938964844,293.1499938964844,0.2906942069530487,-5645.50341796875,304.1609802246094,0.9990000128746032,0.4531123340129852,0.3595006167888641,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695681177079,-1904.885986328125,297.9902648925781,0.4991081953048706,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252953052520752,0.7598528861999512,0.7598528861999512,1.0,1.0,-0.9433881044387816,0.3864318132400512,0.5569562315940857,0.1770500987768173,0.0,0.0,0.4038034975528717,42.14530944824219,46.0,-26.329729080200195,-8844.96875,115.29256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011357247829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173229098320007,0.3173276484012604,-4.7313246795965824e-06,0.0,0.0002041271945927,0.0,0.0,14.769624710083008,0.0,0.0,0.0,0.313560277223587,4.0,0.0,1.0
