time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648818090558052,-1646.4783935546875,304.1514892578125,0.6720162630081177,0.1149014830589294,0.1047459989786148,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717894077301,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476329952478,-619.0584716796875,304.1600952148437,0.5134096145629883,0.0540025755763053,0.039357703179121,293.1829833984375,297.1499938964844,293.1499938964844,0.2950000166893005,-5715.81982421875,304.150146484375,0.9990000128746032,0.451605886220932,0.363673597574234,293.341064453125,297.1499938964844,293.1499938964844,0.0051198117434978,-1890.2952880859373,297.911865234375,0.4971717894077301,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268076241016388,0.7598155736923218,0.7598155736923218,1.0,1.0,-0.9459038972854614,0.3883578479290008,0.557546079158783,0.1753546744585037,0.0,0.0,0.4055779874324798,42.93507385253906,49.0,-29.29404640197754,-8882.4111328125,117.12641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987968683242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183046579360962,0.3183093965053558,-4.729458851215895e-06,0.0,0.0002017535443883,0.0,0.0,14.81715202331543,0.0,0.0,0.0,0.3137337565422058,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648818090558052,-1646.4783935546875,304.1514892578125,0.6720162630081177,0.1149014830589294,0.1047459989786148,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717894077301,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476329952478,-619.0584716796875,304.1600952148437,0.5134096145629883,0.0540025755763053,0.039357703179121,293.1829833984375,297.1499938964844,293.1499938964844,0.2950000166893005,-5715.81982421875,304.150146484375,0.9990000128746032,0.451605886220932,0.363673597574234,293.341064453125,297.1499938964844,293.1499938964844,0.0051198117434978,-1890.2952880859373,297.911865234375,0.4971717894077301,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268076241016388,0.7598155736923218,0.7598155736923218,1.0,1.0,-0.9459038972854614,0.3883578479290008,0.557546079158783,0.1753546744585037,0.0,0.0,0.4055779874324798,42.93507385253906,49.0,-29.29404640197754,-8882.4111328125,117.12641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987968683242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183046579360962,0.3183093965053558,-4.729458851215895e-06,0.0,0.0002017535443883,0.0,0.0,14.81715202331543,0.0,0.0,0.0,0.3137337565422058,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648438706994056,-1646.1033935546875,304.15106201171875,0.6677173376083374,0.1146734282374382,0.1045691221952438,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944142401218414,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231900185346,-590.5003662109375,304.1591186523437,0.5011455416679382,0.0513113215565681,0.0374888777732849,293.190673828125,297.1499938964844,293.1499938964844,0.3012618124485016,-5815.63623046875,304.1396789550781,0.9990000128746032,0.4492124021053314,0.3697680532932281,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717736594378,-1876.0201416015625,297.83477783203125,0.4944142401218414,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.229193240404129,0.7597782611846924,0.7597782611846924,1.0,1.0,-0.9510871171951294,0.3914649188518524,0.5596222281455994,0.1741788983345031,0.0,0.0,0.4098546802997589,44.14192962646485,52.0,-27.016372680664062,-8951.794921875,120.25191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970775127410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225290179252624,0.3225337564945221,-4.739840278489282e-06,0.0,0.0002000086096813,0.0,0.0,15.0758638381958,0.0,0.0,0.0,0.3147761225700378,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648438706994056,-1646.1033935546875,304.15106201171875,0.6677173376083374,0.1146734282374382,0.1045691221952438,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944142401218414,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231900185346,-590.5003662109375,304.1591186523437,0.5011455416679382,0.0513113215565681,0.0374888777732849,293.190673828125,297.1499938964844,293.1499938964844,0.3012618124485016,-5815.63623046875,304.1396789550781,0.9990000128746032,0.4492124021053314,0.3697680532932281,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717736594378,-1876.0201416015625,297.83477783203125,0.4944142401218414,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.229193240404129,0.7597782611846924,0.7597782611846924,1.0,1.0,-0.9510871171951294,0.3914649188518524,0.5596222281455994,0.1741788983345031,0.0,0.0,0.4098546802997589,44.14192962646485,52.0,-27.016372680664062,-8951.794921875,120.25191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970775127410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225290179252624,0.3225337564945221,-4.739840278489282e-06,0.0,0.0002000086096813,0.0,0.0,15.0758638381958,0.0,0.0,0.0,0.3147761225700378,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648407191038131,-1646.1754150390625,304.15087890625,0.6653016805648804,0.114579364657402,0.1045065224170684,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927988350391388,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148901157081127,-580.0524291992188,304.158203125,0.4950875043869018,0.0500083677470684,0.0365911647677421,293.1958312988281,297.1499938964844,293.1499938964844,0.3050067722797394,-5874.6142578125,304.134765625,0.9990000128746032,0.4476896524429321,0.3734133243560791,293.3417053222656,297.1499938964844,293.1499938964844,0.00504817860201,-1868.908203125,297.7968139648437,0.4927988350391388,0.050000000745058,0.2319541126489639,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306597530841827,0.7597596049308777,0.7597596049308777,1.0,1.0,-0.9545060396194458,0.3933745324611664,0.561131477355957,0.1737802475690841,0.0,0.0,0.4127713143825531,44.88164520263672,52.0,-25.02751541137696,-8995.0458984375,122.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965232193470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256678879261017,0.3256726264953613,-4.7490598262811545e-06,0.0,0.0001994460762944,0.0,0.0,15.2738676071167,0.0,0.0,0.0,0.3155808448791504,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648425966501236,-1646.3236083984375,304.1507263183594,0.6628294587135315,0.1144936308264732,0.1044547334313392,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911153614521026,0.050000000745058,0.0489291213452816,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110360950231,-569.3040161132812,304.139892578125,0.4912546575069427,0.050000000745058,0.0361677072942256,293.20166015625,297.1499938964844,293.1499938964844,0.308979868888855,-5936.72021484375,304.1303100585937,0.9990000128746032,0.445964366197586,0.3772630095481872,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246007740497,-1861.7271728515625,297.7591857910156,0.4911153614521026,0.050000000745058,0.2320986837148666,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2693176269531,291.1095886230469,1.0,0.2322882413864135,0.7596853971481323,0.7596853971481323,1.0,1.0,-0.9587652683258056,0.3956456780433655,0.5631195902824402,0.1735522150993347,0.0,0.0,0.416128396987915,45.67915344238281,55.0,-23.151098251342773,-9044.2900390625,124.52821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.1961979418992996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294093906879425,0.3294141292572021,-4.760725914820796e-06,0.0,0.0001991159660974,0.0,0.0,15.513506889343262,0.0,0.0,0.0,0.3165567815303802,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648621097207069,-1646.87744140625,304.15045166015625,0.6576855182647705,0.1143407076597213,0.1043758690357208,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.48750701546669,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285507172346,-568.38037109375,304.0976257324219,0.4875062704086303,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.317693293094635,-6071.68310546875,304.12237548828125,0.9990000128746032,0.4419723451137543,0.3856442868709564,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778544344007,-1847.3604736328125,297.68426513671875,0.48750701546669,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.2926330566406,291.0953063964844,1.0,0.235977753996849,0.7595370411872864,0.7595370411872864,1.0,1.0,-0.9692187905311584,0.4010043442249298,0.568214476108551,0.1735872328281402,0.0,0.0,0.4242074489593506,47.46210861206055,43.0,-19.81070327758789,-9157.236328125,129.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963054090738296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387168347835541,0.3387216329574585,-4.79138407172286e-06,0.0,0.000199225032702,0.0,0.0,16.122486114501953,0.0,0.0,0.0,0.3190393447875976,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648621097207069,-1646.87744140625,304.15045166015625,0.6576855182647705,0.1143407076597213,0.1043758690357208,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.48750701546669,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285507172346,-568.38037109375,304.0976257324219,0.4875062704086303,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.317693293094635,-6071.68310546875,304.12237548828125,0.9990000128746032,0.4419723451137543,0.3856442868709564,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778544344007,-1847.3604736328125,297.68426513671875,0.48750701546669,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.2926330566406,291.0953063964844,1.0,0.235977753996849,0.7595370411872864,0.7595370411872864,1.0,1.0,-0.9692187905311584,0.4010043442249298,0.568214476108551,0.1735872328281402,0.0,0.0,0.4242074489593506,47.46210861206055,43.0,-19.81070327758789,-9157.236328125,129.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963054090738296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387168347835541,0.3387216329574585,-4.79138407172286e-06,0.0,0.000199225032702,0.0,0.0,16.122486114501953,0.0,0.0,0.0,0.3190393447875976,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647284165024757,-1644.4625244140625,304.1505432128906,0.6592453718185425,0.1142553985118866,0.1042542979121208,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414442539215,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1285400390625,304.05621337890625,0.4888414442539215,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151594698429107,-6027.533203125,304.1364440917969,0.9990000128746032,0.4386590421199798,0.3825288712978363,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189068377017,-1827.450927734375,297.6178283691406,0.4888414442539215,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275794267654,0.7593886852264404,0.7593886852264404,1.0,1.0,-0.9651448726654052,0.3996047973632812,0.565540075302124,0.1716074496507644,0.0,0.0,0.4313736259937286,46.75447845458984,31.0,12.400174140930176,-9201.0107421875,127.79417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973572075366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622473716736,0.3489670753479004,-4.830395937460708e-06,0.0,0.0002002924738917,0.0,0.0,16.82286834716797,0.0,0.0,0.0,0.3218609094619751,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647284165024757,-1644.4625244140625,304.1505432128906,0.6592453718185425,0.1142553985118866,0.1042542979121208,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414442539215,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1285400390625,304.05621337890625,0.4888414442539215,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151594698429107,-6027.533203125,304.1364440917969,0.9990000128746032,0.4386590421199798,0.3825288712978363,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189068377017,-1827.450927734375,297.6178283691406,0.4888414442539215,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275794267654,0.7593886852264404,0.7593886852264404,1.0,1.0,-0.9651448726654052,0.3996047973632812,0.565540075302124,0.1716074496507644,0.0,0.0,0.4313736259937286,46.75447845458984,31.0,12.400174140930176,-9201.0107421875,127.79417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973572075366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622473716736,0.3489670753479004,-4.830395937460708e-06,0.0,0.0002002924738917,0.0,0.0,16.82286834716797,0.0,0.0,0.0,0.3218609094619751,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644159615039825,-1638.50927734375,304.15087890625,0.6672924160957336,0.1142726838588714,0.1041430309414863,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875142097473,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.01390185020864,-561.822265625,304.01904296875,0.4947875142097473,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015713989734649,-5810.57421875,304.1637878417969,0.9990000128746032,0.4382768273353576,0.368933767080307,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455842770636,-1800.5401611328125,297.56842041015625,0.4947875142097473,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956737041473,0.7592194676399231,0.7592194676399231,1.0,1.0,-0.9478601813316344,0.3921566307544708,0.5557035207748413,0.1675769388675689,0.0,0.0,0.4316974580287933,43.82429504394531,34.0,40.55302047729492,-9118.64453125,119.00183868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988159567117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520256280899048,0.352030485868454,-4.853409336647019e-06,0.0,0.0002017729129875,0.0,0.0,17.071441650390625,0.0,0.0,0.0,0.3228764235973358,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644159615039825,-1638.50927734375,304.15087890625,0.6672924160957336,0.1142726838588714,0.1041430309414863,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875142097473,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.01390185020864,-561.822265625,304.01904296875,0.4947875142097473,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015713989734649,-5810.57421875,304.1637878417969,0.9990000128746032,0.4382768273353576,0.368933767080307,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455842770636,-1800.5401611328125,297.56842041015625,0.4947875142097473,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956737041473,0.7592194676399231,0.7592194676399231,1.0,1.0,-0.9478601813316344,0.3921566307544708,0.5557035207748413,0.1675769388675689,0.0,0.0,0.4316974580287933,43.82429504394531,34.0,40.55302047729492,-9118.64453125,119.00183868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988159567117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520256280899048,0.352030485868454,-4.853409336647019e-06,0.0,0.0002017729129875,0.0,0.0,17.071441650390625,0.0,0.0,0.0,0.3228764235973358,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642615407705307,-1635.4923095703125,304.1508178710937,0.6732673048973083,0.1143694147467613,0.104147270321846,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197420120239,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448869645595,-558.4650268554688,303.9848022460937,0.4990197420120239,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076085090637,-5658.90966796875,304.1747741699219,0.9990000128746032,0.439834326505661,0.359690248966217,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788680531084,-1776.4154052734375,297.5177001953125,0.4990197420120239,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112704992294,0.7590502500534058,0.7590502500534058,1.0,1.0,-0.9362137317657472,0.3872949481010437,0.5489187836647034,0.1644568145275116,0.0,0.0,0.4285513460636139,41.883392333984375,37.0,25.98590850830078,-9021.3203125,113.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000765651464462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388789653778,0.348743736743927,-4.848662229051115e-06,0.0,0.0002030522737186,0.0,0.0,16.867868423461914,0.0,0.0,0.0,0.3220998644828796,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642615407705307,-1635.4923095703125,304.1508178710937,0.6732673048973083,0.1143694147467613,0.104147270321846,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197420120239,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448869645595,-558.4650268554688,303.9848022460937,0.4990197420120239,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076085090637,-5658.90966796875,304.1747741699219,0.9990000128746032,0.439834326505661,0.359690248966217,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788680531084,-1776.4154052734375,297.5177001953125,0.4990197420120239,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112704992294,0.7590502500534058,0.7590502500534058,1.0,1.0,-0.9362137317657472,0.3872949481010437,0.5489187836647034,0.1644568145275116,0.0,0.0,0.4285513460636139,41.883392333984375,37.0,25.98590850830078,-9021.3203125,113.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000765651464462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388789653778,0.348743736743927,-4.848662229051115e-06,0.0,0.0002030522737186,0.0,0.0,16.867868423461914,0.0,0.0,0.0,0.3220998644828796,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642928034067154,-1636.0552978515625,304.1506042480469,0.6751745343208313,0.1144453585147857,0.1041871607303619,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003113746643066,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.013692170381546,-557.5029296875,303.96832275390625,0.5003113746643066,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891142070293426,-5615.958984375,304.1753234863281,0.9990000128746032,0.4405548870563507,0.3569559454917907,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502322122454,-1766.7105712890625,297.4869079589844,0.5003113746643066,0.050000000745058,0.2313533127307891,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5954284667969,294.1612854003906,291.158447265625,1.0,0.2227529287338256,0.7589656710624695,0.7589656710624695,1.0,1.0,-0.9328182935714722,0.3859563171863556,0.5468619465827942,0.1633271723985672,0.0,0.0,0.4278477430343628,41.31464767456055,37.0,12.2465238571167,-8992.009765625,111.63444519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.2005844414234161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473353981971741,0.3473402559757232,-4.842615453526378e-06,0.0,0.0002035677171079,0.0,0.0,16.768619537353516,0.0,0.0,0.0,0.3217128217220306,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643605068325996,-1637.2906494140625,304.150390625,0.6765031218528748,0.1145391315221786,0.1042506843805313,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.501154363155365,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479102075099,-556.753173828125,303.9523010253906,0.501154363155365,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.287292867898941,-5588.55810546875,304.17401123046875,0.9990000128746032,0.4411372244358063,0.3551940619945526,293.33966064453125,297.1499938964844,293.1499938964844,0.0047237798571586,-1757.885986328125,297.4550476074219,0.501154363155365,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220222949981689,0.7590013742446899,0.7590013742446899,1.0,1.0,-0.9306761622428894,0.3851921856403351,0.5454840064048767,0.1624373942613601,0.0,0.0,0.427577793598175,40.94732284545898,40.0,2.8886287212371826,-8978.0830078125,110.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.2010282129049301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346653938293457,0.3466587960720062,-4.838407221541274e-06,0.0,0.0002040180843323,0.0,0.0,16.716541290283203,0.0,0.0,0.0,0.3214993178844452,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645686835050582,-1641.076171875,304.14990234375,0.6775779128074646,0.1147692650556564,0.1044383198022842,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762291029095,-555.651123046875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811816692352,-5573.91796875,304.1677551269531,0.9990000128746032,0.4417416155338287,0.3542421460151672,293.337890625,297.1499938964844,293.1499938964844,0.0046743368729949,-1741.552734375,297.390625,0.5016135573387146,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.221690759062767,0.7590728402137756,0.7590728402137756,1.0,1.0,-0.92970210313797,0.3851364552974701,0.5445656180381775,0.1612773090600967,0.0,0.0,0.4279954433441162,40.73746490478516,43.0,-8.208680152893066,-8982.0673828125,110.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017946243286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466329872608185,0.3466378152370453,-4.835579602513462e-06,0.0,0.0002047958842013,0.0,0.0,16.706462860107422,0.0,0.0,0.0,0.3214507400989532,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645686835050582,-1641.076171875,304.14990234375,0.6775779128074646,0.1147692650556564,0.1044383198022842,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762291029095,-555.651123046875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811816692352,-5573.91796875,304.1677551269531,0.9990000128746032,0.4417416155338287,0.3542421460151672,293.337890625,297.1499938964844,293.1499938964844,0.0046743368729949,-1741.552734375,297.390625,0.5016135573387146,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.221690759062767,0.7590728402137756,0.7590728402137756,1.0,1.0,-0.92970210313797,0.3851364552974701,0.5445656180381775,0.1612773090600967,0.0,0.0,0.4279954433441162,40.73746490478516,43.0,-8.208680152893066,-8982.0673828125,110.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017946243286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466329872608185,0.3466378152370453,-4.835579602513462e-06,0.0,0.0002047958842013,0.0,0.0,16.706462860107422,0.0,0.0,0.0,0.3214507400989532,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648497119545936,-1646.179443359375,304.14947509765625,0.676828920841217,0.1150367856025695,0.1046853512525558,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.01352259516716,-554.9786376953125,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04248046875,304.1588134765625,0.9990000128746032,0.4414842426776886,0.3561902344226837,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284361742436,-1726.5582275390625,297.3250732421875,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226323038339615,0.7591443061828613,0.7591443061828613,1.0,1.0,-0.9324490427970886,0.3867198824882507,0.5457291603088379,0.1608448922634124,0.0,0.0,0.4299683272838592,41.11735916137695,46.0,-13.360082626342772,-9022.365234375,111.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189974308014,0.3485238254070282,-4.839920165977674e-06,0.0,0.0002055226650554,0.0,0.0,16.827672958374023,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648497119545936,-1646.179443359375,304.14947509765625,0.676828920841217,0.1150367856025695,0.1046853512525558,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.01352259516716,-554.9786376953125,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04248046875,304.1588134765625,0.9990000128746032,0.4414842426776886,0.3561902344226837,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284361742436,-1726.5582275390625,297.3250732421875,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226323038339615,0.7591443061828613,0.7591443061828613,1.0,1.0,-0.9324490427970886,0.3867198824882507,0.5457291603088379,0.1608448922634124,0.0,0.0,0.4299683272838592,41.11735916137695,46.0,-13.360082626342772,-9022.365234375,111.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189974308014,0.3485238254070282,-4.839920165977674e-06,0.0,0.0002055226650554,0.0,0.0,16.827672958374023,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651667118072509,-1651.915771484375,304.14910888671875,0.6746081113815308,0.1153230592608451,0.1049700155854225,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805720299482,-554.5598754882812,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537756919861,-5672.91943359375,304.14892578125,0.9990000128746032,0.4403119683265686,0.3604933619499206,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845066197216,-1712.19189453125,297.2594299316406,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086597442627,0.7590770721435547,0.7590770721435547,1.0,1.0,-0.9382073283195496,0.389602780342102,0.5486045479774475,0.1610148698091507,0.0,0.0,0.4333544373512268,41.98411178588867,49.0,-14.19540023803711,-9092.1806640625,113.88556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.203321099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523358702659607,0.3523407280445099,-4.851959602092393e-06,0.0,0.0002063450665445,0.0,0.0,17.084653854370117,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651667118072509,-1651.915771484375,304.14910888671875,0.6746081113815308,0.1153230592608451,0.1049700155854225,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805720299482,-554.5598754882812,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537756919861,-5672.91943359375,304.14892578125,0.9990000128746032,0.4403119683265686,0.3604933619499206,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845066197216,-1712.19189453125,297.2594299316406,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086597442627,0.7590770721435547,0.7590770721435547,1.0,1.0,-0.9382073283195496,0.389602780342102,0.5486045479774475,0.1610148698091507,0.0,0.0,0.4333544373512268,41.98411178588867,49.0,-14.19540023803711,-9092.1806640625,113.88556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.203321099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523358702659607,0.3523407280445099,-4.851959602092393e-06,0.0,0.0002063450665445,0.0,0.0,17.084653854370117,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.065500721335411,-1657.9420166015625,304.1488647460937,0.6712543964385986,0.1156165897846221,0.1052777394652366,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473443031311,-554.321044921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382191002368927,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419321395456,-1698.1888427734375,297.1938781738281,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274247705936432,0.7590097784996033,0.7590097784996033,1.0,1.0,-0.9463961720466614,0.3935368657112121,0.5528593063354492,0.1617178171873092,0.0,0.0,0.4379710555076599,43.26022720336914,52.0,-13.430549621582031,-9184.4443359375,117.76306915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584287166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652143478393,0.3578700721263885,-4.871265900874278e-06,0.0,0.0002073978248517,0.0,0.0,17.466447830200195,0.0,0.0,0.0,0.3245137631893158,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.065500721335411,-1657.9420166015625,304.1488647460937,0.6712543964385986,0.1156165897846221,0.1052777394652366,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473443031311,-554.321044921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382191002368927,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419321395456,-1698.1888427734375,297.1938781738281,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274247705936432,0.7590097784996033,0.7590097784996033,1.0,1.0,-0.9463961720466614,0.3935368657112121,0.5528593063354492,0.1617178171873092,0.0,0.0,0.4379710555076599,43.26022720336914,52.0,-13.430549621582031,-9184.4443359375,117.76306915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584287166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652143478393,0.3578700721263885,-4.871265900874278e-06,0.0,0.0002073978248517,0.0,0.0,17.466447830200195,0.0,0.0,0.0,0.3245137631893158,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656708329916,-1661.005615234375,304.1487731933594,0.6692560911178589,0.1157638877630233,0.105437234044075,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368401050567,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.013433426618576,-554.2551879882812,303.8223571777344,0.4941368401050567,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019614815711975,-5828.44140625,304.1343994140625,0.9990000128746032,0.4368366003036499,0.3703911602497101,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209359377622,-1691.244873046875,297.1611633300781,0.4941368401050567,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290929853916168,0.75897616147995,0.75897616147995,1.0,1.0,-0.9512395858764648,0.3958231806755066,0.5554164052009583,0.1622497886419296,0.0,0.0,0.4406968355178833,44.0308723449707,52.0,-12.733298301696776,-9237.376953125,120.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049964219331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612351417541504,0.361240029335022,-4.883564088231651e-06,0.0,0.0002080453123198,0.0,0.0,17.702993392944336,0.0,0.0,0.0,0.3254672586917877,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.065841369330883,-1664.07275390625,304.148681640625,0.6670916676521301,0.1159109249711036,0.1055994033813476,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.0134210400283336,-554.2174072265625,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976994991302,-5891.60107421875,304.1298828125,0.9990000128746032,0.4352355599403381,0.3744159638881683,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001381076872,-1684.3345947265625,297.12847900390625,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0895080566406,291.1107177734375,1.0,0.2309103906154632,0.7588891386985779,0.7588891386985779,1.0,1.0,-0.9565103054046632,0.3982827663421631,0.5582275390625,0.1628878265619278,0.0,0.0,0.4436657130718231,44.88098907470703,40.0,-11.836201667785645,-9294.005859375,122.70369720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057294398546219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649816513061523,0.3649865686893463,-4.897606231679674e-06,0.0,0.0002087892207782,0.0,0.0,17.96912956237793,0.0,0.0,0.0,0.3265385031700134,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660360530018806,-1667.4078369140625,304.1488037109375,0.6699649095535278,0.1162498891353607,0.1058611273765564,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401099592447,-552.5740356445312,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.432843416929245,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486518017947,-1666.0572509765625,297.0702819824219,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287969887256622,0.7587150931358337,0.7587150931358337,1.0,1.0,-0.952218234539032,0.3965600728988647,0.5556581616401672,0.1614961177110672,0.0,0.0,0.4482931196689605,44.096153259277344,28.0,15.510137557983398,-9334.5234375,120.43826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159002304077,0.3724208176136017,-4.929234364681179e-06,0.0,0.000210485784919,0.0,0.0,18.516069412231445,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660360530018806,-1667.4078369140625,304.1488037109375,0.6699649095535278,0.1162498891353607,0.1058611273765564,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401099592447,-552.5740356445312,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.432843416929245,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486518017947,-1666.0572509765625,297.0702819824219,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287969887256622,0.7587150931358337,0.7587150931358337,1.0,1.0,-0.952218234539032,0.3965600728988647,0.5556581616401672,0.1614961177110672,0.0,0.0,0.4482931196689605,44.096153259277344,28.0,15.510137557983398,-9334.5234375,120.43826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159002304077,0.3724208176136017,-4.929234364681179e-06,0.0,0.000210485784919,0.0,0.0,18.516069412231445,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660419315099716,-1667.025146484375,304.1492004394531,0.6797896027565002,0.1166661083698272,0.1061130985617637,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962094455957,-548.98681640625,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.43344447016716,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850396759808,-1641.7208251953125,297.0292663574219,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.222305491566658,0.7585410475730896,0.7585410475730896,1.0,1.0,-0.9347272515296936,0.3889867961406708,0.5457404851913452,0.1576228737831115,0.0,0.0,0.4462091326713562,41.15581893920898,31.0,42.199337005615234,-9255.310546875,111.79959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103609323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436163902282,0.3724485635757446,-4.9415571083955e-06,0.0,0.0002120174613082,0.0,0.0,18.55932807922364,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660419315099716,-1667.025146484375,304.1492004394531,0.6797896027565002,0.1166661083698272,0.1061130985617637,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962094455957,-548.98681640625,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.43344447016716,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850396759808,-1641.7208251953125,297.0292663574219,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.222305491566658,0.7585410475730896,0.7585410475730896,1.0,1.0,-0.9347272515296936,0.3889867961406708,0.5457404851913452,0.1576228737831115,0.0,0.0,0.4462091326713562,41.15581893920898,31.0,42.199337005615234,-9255.310546875,111.79959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103609323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436163902282,0.3724485635757446,-4.9415571083955e-06,0.0,0.0002120174613082,0.0,0.0,18.55932807922364,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
