time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.066182941198349,-1669.1785888671875,304.1492004394531,0.68733149766922,0.1171426028013229,0.1064610630273819,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871748551726,-546.285400390625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4360988140106201,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043268767185509,-1619.7880859375,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183713912963867,0.7585186958312988,0.7585186958312988,1.0,1.0,-0.9228729009628296,0.3839625120162964,0.5389103293418884,0.1547901034355163,0.0,0.0,0.440425157546997,39.18794631958008,34.0,27.570114135742188,-9160.36328125,106.13983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615450620651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813066519,0.0,0.0,18.08450698852539,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.066182941198349,-1669.1785888671875,304.1492004394531,0.68733149766922,0.1171426028013229,0.1064610630273819,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871748551726,-546.285400390625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4360988140106201,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043268767185509,-1619.7880859375,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183713912963867,0.7585186958312988,0.7585186958312988,1.0,1.0,-0.9228729009628296,0.3839625120162964,0.5389103293418884,0.1547901034355163,0.0,0.0,0.440425157546997,39.18794631958008,34.0,27.570114135742188,-9160.36328125,106.13983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615450620651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813066519,0.0,0.0,18.08450698852539,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665747821331024,-1676.163330078125,304.1488037109375,0.6918613314628601,0.117680087685585,0.106895163655281,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348708480596,-545.2655639648438,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385423362255096,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792102321982,-1603.15283203125,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532823324203,0.7584962844848633,0.7584962844848633,1.0,1.0,-0.9171752333641052,0.3816554844379425,0.5355197191238403,0.1531487852334976,0.0,0.0,0.4368228614330292,38.20782852172852,37.0,2.380251169204712,-9115.068359375,103.41000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387347698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805554151535,0.3598104417324066,-4.896205155091593e-06,0.0,0.0002130611392203,0.0,0.0,17.660688400268555,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665747821331024,-1676.163330078125,304.1488037109375,0.6918613314628601,0.117680087685585,0.106895163655281,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348708480596,-545.2655639648438,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385423362255096,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792102321982,-1603.15283203125,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532823324203,0.7584962844848633,0.7584962844848633,1.0,1.0,-0.9171752333641052,0.3816554844379425,0.5355197191238403,0.1531487852334976,0.0,0.0,0.4368228614330292,38.20782852172852,37.0,2.380251169204712,-9115.068359375,103.41000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387347698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805554151535,0.3598104417324066,-4.896205155091593e-06,0.0,0.0002130611392203,0.0,0.0,17.660688400268555,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668166279792785,-1680.5142822265625,304.1485900878906,0.6932045817375183,0.1179701015353202,0.1071422919631004,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193391814827,-545.0383911132812,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348438739776,-5357.021484375,304.174560546875,0.9990000128746032,0.4395180344581604,0.3408620655536651,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577031999826,-1595.8153076171875,296.9021301269531,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283203125,293.8674621582031,291.1713562011719,1.0,0.2159587740898132,0.7584850788116455,0.7584850788116455,1.0,1.0,-0.9161257743835448,0.3812937140464782,0.5348320603370667,0.1526755094528198,0.0,0.0,0.435688853263855,37.99641799926758,37.0,-5.163069725036621,-9111.287109375,102.86231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098420411348343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579478561878204,0.357952743768692,-4.886847364105051e-06,0.0,0.000212963001104,0.0,0.0,17.521804809570312,0.0,0.0,0.0,0.3247665464878082,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670814663171768,-1685.2940673828125,304.1483764648437,0.6939947009086609,0.1182707250118255,0.1074057966470718,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093526095151,-544.9556274414062,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183134078979,-5353.56494140625,304.170654296875,0.9990000128746032,0.4402887225151062,0.3406086564064026,293.3233337402344,297.1499938964844,293.1499938964844,0.004237147513777,-1588.8797607421875,296.8724670410156,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218341112136,0.7585001587867737,0.7585001587867737,1.0,1.0,-0.91612309217453,0.3813931047916412,0.5347299575805664,0.1524119973182678,0.0,0.0,0.4350197911262512,37.94520950317383,40.0,-10.933151245117188,-9117.228515625,102.78205871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630781888961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566626012325287,0.3566674888134002,-4.879845164396102e-06,0.0,0.0002127813786501,0.0,0.0,17.424354553222656,0.0,0.0,0.0,0.3243707716464996,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676635578274726,-1695.8355712890625,304.14794921875,0.6940944790840149,0.1188927739858627,0.1079699844121933,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033595487475,-545.1500244140625,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598087310791,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411536455154419,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.004198535811156,-1576.0325927734375,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910635471344,0.75853031873703,0.75853031873703,1.0,1.0,-0.9188729524612428,0.3827911019325256,0.5360817909240723,0.1524485349655151,0.0,0.0,0.4352902770042419,38.26547622680664,43.0,-17.895959854125977,-9156.861328125,103.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356112390756607,0.3561172783374786,-4.873504167335341e-06,0.0,0.0002122946170857,0.0,0.0,17.371931076049805,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676635578274726,-1695.8355712890625,304.14794921875,0.6940944790840149,0.1188927739858627,0.1079699844121933,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033595487475,-545.1500244140625,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598087310791,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411536455154419,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.004198535811156,-1576.0325927734375,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910635471344,0.75853031873703,0.75853031873703,1.0,1.0,-0.9188729524612428,0.3827911019325256,0.5360817909240723,0.1524485349655151,0.0,0.0,0.4352902770042419,38.26547622680664,43.0,-17.895959854125977,-9156.861328125,103.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356112390756607,0.3561172783374786,-4.873504167335341e-06,0.0,0.0002122946170857,0.0,0.0,17.371931076049805,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682809427380561,-1707.0335693359375,304.1476135253906,0.6925227046012878,0.1195269599556922,0.1085660830140113,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103593692183,-545.6533203125,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410714507102966,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619087569415,-1563.9024658203125,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264412641525,0.7585604786872864,0.7585604786872864,1.0,1.0,-0.9247246980667114,0.3855263888835907,0.5391983389854431,0.1531560719013214,0.0,0.0,0.4375738799571991,39.07038116455078,46.0,-19.73911476135254,-9227.9150390625,106.34822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533771991729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831919193268,0.358288049697876,-4.878040726907784e-06,0.0,0.0002118581323884,0.0,0.0,17.512744903564453,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682809427380561,-1707.0335693359375,304.1476135253906,0.6925227046012878,0.1195269599556922,0.1085660830140113,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103593692183,-545.6533203125,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410714507102966,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619087569415,-1563.9024658203125,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264412641525,0.7585604786872864,0.7585604786872864,1.0,1.0,-0.9247246980667114,0.3855263888835907,0.5391983389854431,0.1531560719013214,0.0,0.0,0.4375738799571991,39.07038116455078,46.0,-19.73911476135254,-9227.9150390625,106.34822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533771991729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831919193268,0.358288049697876,-4.878040726907784e-06,0.0,0.0002118581323884,0.0,0.0,17.512744903564453,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079016447067,-1718.4090576171875,304.1473693847656,0.6896335482597351,0.1201603040099144,0.1091779693961143,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271231755614,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.440031498670578,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264165192842,-1552.08935546875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.221528872847557,0.7584628462791443,0.7584628462791443,1.0,1.0,-0.9330827593803406,0.3893118500709533,0.5437709093093872,0.1544405668973922,0.0,0.0,0.4416245818138122,40.283668518066406,49.0,-18.90815544128418,-9322.4736328125,110.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128336906433,0.3629177212715149,-4.892951892543351e-06,0.0,0.0002117051335517,0.0,0.0,17.832111358642578,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079016447067,-1718.4090576171875,304.1473693847656,0.6896335482597351,0.1201603040099144,0.1091779693961143,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271231755614,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.440031498670578,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264165192842,-1552.08935546875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.221528872847557,0.7584628462791443,0.7584628462791443,1.0,1.0,-0.9330827593803406,0.3893118500709533,0.5437709093093872,0.1544405668973922,0.0,0.0,0.4416245818138122,40.283668518066406,49.0,-18.90815544128418,-9322.4736328125,110.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128336906433,0.3629177212715149,-4.892951892543351e-06,0.0,0.0002117051335517,0.0,0.0,17.832111358642578,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695334672927856,-1729.7607421875,304.1471862792969,0.6857575178146362,0.1207874342799186,0.1097975373268127,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523517727851,-547.2386474609375,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380505681037903,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915873833,-1540.3974609375,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250324934720993,0.7583652138710022,0.7583652138710022,1.0,1.0,-0.9434539079666138,0.3939375579357147,0.5495163202285767,0.156253233551979,0.0,0.0,0.4472277164459228,41.84566879272461,52.0,-17.05259132385254,-9435.0361328125,114.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168131351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697812259197235,0.3697861433029175,-4.917706064588856e-06,0.0,0.0002120240096701,0.0,0.0,18.32016944885254,0.0,0.0,0.0,0.327954351902008,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695334672927856,-1729.7607421875,304.1471862792969,0.6857575178146362,0.1207874342799186,0.1097975373268127,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523517727851,-547.2386474609375,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380505681037903,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915873833,-1540.3974609375,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250324934720993,0.7583652138710022,0.7583652138710022,1.0,1.0,-0.9434539079666138,0.3939375579357147,0.5495163202285767,0.156253233551979,0.0,0.0,0.4472277164459228,41.84566879272461,52.0,-17.05259132385254,-9435.0361328125,114.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168131351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697812259197235,0.3697861433029175,-4.917706064588856e-06,0.0,0.0002120240096701,0.0,0.0,18.32016944885254,0.0,0.0,0.0,0.327954351902008,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698427706956863,-1735.373046875,304.14715576171875,0.6835432052612305,0.1210963279008865,0.1101078391075134,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130671933293342,-547.716796875,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480515956878,-5733.59228515625,304.1265563964844,0.9990000128746032,0.4367177188396454,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040742899291217,-1534.544189453125,296.5989990234375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.2270008772611618,0.7583163976669312,0.7583163976669312,1.0,1.0,-0.9492566585540771,0.3965036571025848,0.5527530312538147,0.1573390066623687,0.0,0.0,0.450536847114563,42.74108505249024,52.0,-15.837268829345703,-9496.6083984375,117.5735855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919945716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739912807941437,0.3739961981773376,-4.933674972562585e-06,0.0,0.000212404760532,0.0,0.0,18.62542533874512,0.0,0.0,0.0,0.329176664352417,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701476857066154,-1740.9041748046875,304.1471252441406,0.6811895370483398,0.1214011386036872,0.1104170903563499,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830770358443,-548.2102661132812,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827597618103,-5806.07373046875,304.1224060058594,0.9990000128746032,0.4351649284362793,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570525452494,-1528.6727294921875,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290910333395004,0.7582185864448547,0.7582185864448547,1.0,1.0,-0.9554039835929872,0.3992030620574951,0.5562009215354919,0.1585283130407333,0.0,0.0,0.4541259706020355,43.70476913452149,55.0,-14.403853416442873,-9560.8701171875,120.53604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282426595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786663711071014,0.3786713182926178,-4.951964911015239e-06,0.0,0.0002129490021616,0.0,0.0,18.969432830810547,0.0,0.0,0.0,0.3305507302284241,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707406401634216,-1751.65234375,304.1470947265625,0.6761766672134399,0.121996983885765,0.1110301241278648,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.013117192313075,-549.2225341796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314208328723907,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.004022573120892,-1516.7979736328125,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816025733947,0.7580230236053467,0.7580230236053467,1.0,1.0,-0.9685700535774232,0.4049479365348816,0.5636221170425415,0.1612049341201782,0.0,0.0,0.4619640707969665,45.81771087646485,43.0,-11.17298698425293,-9695.47265625,127.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138007164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892222642898559,0.3892272710800171,-4.995212293579243e-06,0.0,0.0002145581383956,0.0,0.0,19.765424728393555,0.0,0.0,0.0,0.3337044417858124,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707406401634216,-1751.65234375,304.1470947265625,0.6761766672134399,0.121996983885765,0.1110301241278648,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.013117192313075,-549.2225341796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314208328723907,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.004022573120892,-1516.7979736328125,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816025733947,0.7580230236053467,0.7580230236053467,1.0,1.0,-0.9685700535774232,0.4049479365348816,0.5636221170425415,0.1612049341201782,0.0,0.0,0.4619640707969665,45.81771087646485,43.0,-11.17298698425293,-9695.47265625,127.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138007164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892222642898559,0.3892272710800171,-4.995212293579243e-06,0.0,0.0002145581383956,0.0,0.0,19.765424728393555,0.0,0.0,0.0,0.3337044417858124,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711675509810447,-1759.201904296875,304.1473693847656,0.6785433888435364,0.1226224973797798,0.1115652546286583,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956564098596,-548.6447143554688,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283303320407867,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793499745428,-1500.860595703125,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322852611541748,0.7578274011611938,0.7578274011611938,1.0,1.0,-0.9668099880218506,0.4041830897331238,0.5626268982887268,0.1607305854558944,0.0,0.0,0.4685928225517273,45.41112518310547,31.0,15.714034080505373,-9753.52734375,125.98347473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700732469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000009298324585,0.400005966424942,-5.044789759267587e-06,0.0,0.0002167464699596,0.0,0.0,20.616151809692383,0.0,0.0,0.0,0.3369775712490082,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711675509810447,-1759.201904296875,304.1473693847656,0.6785433888435364,0.1226224973797798,0.1115652546286583,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956564098596,-548.6447143554688,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283303320407867,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793499745428,-1500.860595703125,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322852611541748,0.7578274011611938,0.7578274011611938,1.0,1.0,-0.9668099880218506,0.4041830897331238,0.5626268982887268,0.1607305854558944,0.0,0.0,0.4685928225517273,45.41112518310547,31.0,15.714034080505373,-9753.52734375,125.98347473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700732469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000009298324585,0.400005966424942,-5.044789759267587e-06,0.0,0.0002167464699596,0.0,0.0,20.616151809692383,0.0,0.0,0.0,0.3369775712490082,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713918954133987,-1762.7398681640625,304.1478576660156,0.6879284381866455,0.1233085840940475,0.1120729148387909,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.013009968213737,-546.1116943359375,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282893538475036,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039251991547644,-1479.4556884765625,296.42498779296875,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813482761383,0.7576302886009216,0.7576302886009216,1.0,1.0,-0.951505959033966,0.3975769579410553,0.5539290308952332,0.1572367399930954,0.0,0.0,0.4687188863754272,42.737735748291016,34.0,41.2893180847168,-9691.9150390625,118.07637786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675772905349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032102823257446,0.4032153785228729,-5.072545263828943e-06,0.0,0.0002189766528317,0.0,0.0,20.920764923095703,0.0,0.0,0.0,0.3381259739398956,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713918954133987,-1762.7398681640625,304.1478576660156,0.6879284381866455,0.1233085840940475,0.1120729148387909,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.013009968213737,-546.1116943359375,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282893538475036,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039251991547644,-1479.4556884765625,296.42498779296875,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813482761383,0.7576302886009216,0.7576302886009216,1.0,1.0,-0.951505959033966,0.3975769579410553,0.5539290308952332,0.1572367399930954,0.0,0.0,0.4687188863754272,42.737735748291016,34.0,41.2893180847168,-9691.9150390625,118.07637786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675772905349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032102823257446,0.4032153785228729,-5.072545263828943e-06,0.0,0.0002189766528317,0.0,0.0,20.920764923095703,0.0,0.0,0.0,0.3381259739398956,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716367214918136,-1766.82080078125,304.14801025390625,0.6938737630844116,0.1238844618201255,0.1125340461730957,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595156759023,-544.5508422851562,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299024641513824,0.357046365737915,293.30963134765625,297.1499938964844,293.1499938964844,0.003884406061843,-1463.4273681640625,296.3984375,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236447632312774,0.7574726343154907,0.7574726343154907,1.0,1.0,-0.9429492950439452,0.3939123153686523,0.549036979675293,0.1552083045244217,0.0,0.0,0.4657682776451111,41.24672317504883,34.0,34.21782684326172,-9629.876953125,113.75607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171742618083953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001808166503906,0.4001858830451965,-5.067910933576059e-06,0.0,0.0002204042684752,0.0,0.0,20.711387634277344,0.0,0.0,0.0,0.337346464395523,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717257037758827,-1768.3936767578125,304.14801025390625,0.6950111389160156,0.1240314692258834,0.1126554757356643,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534360021352,-544.362548828125,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303162097930908,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751820102334,-1459.95849609375,296.3900146484375,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231299728155136,0.7574331760406494,0.7574331760406494,1.0,1.0,-0.9415136575698853,0.3932980597019195,0.5482156276702881,0.1548622101545334,0.0,0.0,0.4651359021663666,40.99110794067383,37.0,28.67738151550293,-9617.16015625,113.02899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174668312072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991551697254181,0.399160236120224,-5.064185188530246e-06,0.0,0.0002207011857535,0.0,0.0,20.6329345703125,0.0,0.0,0.0,0.3370581567287445,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719842761754989,-1773.0380859375,304.1478881835937,0.6973899602890015,0.124406099319458,0.1129702180624008,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465600475668,-544.1419677734375,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683331489563,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312892258167267,0.3533711433410644,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536146748811,-1452.0394287109375,296.3666687011719,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221602648496627,0.7573346495628357,0.7573346495628357,1.0,1.0,-0.938846468925476,0.3921601474285126,0.5466862916946411,0.1541999727487564,0.0,0.0,0.4639484882354736,40.50205612182617,37.0,15.927495002746582,-9595.91015625,111.6606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180970013141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970368802547455,0.397041916847229,-5.054544089944102e-06,0.0,0.0002213407278759,0.0,0.0,20.464414596557617,0.0,0.0,0.0,0.3364286422729492,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722736269235611,-1778.2806396484375,304.14776611328125,0.6991556286811829,0.1247903257608413,0.1133004128932952,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475155845284,-544.139404296875,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216224193573,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321267008781433,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337688893079,-1444.87939453125,296.3418884277344,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110168457031,293.6803894042969,291.16278076171875,1.0,0.2216019034385681,0.7573538422584534,0.7573538422584534,1.0,1.0,-0.9373761415481568,0.3915517926216125,0.545824408531189,0.153815358877182,0.0,0.0,0.4631030559539795,40.20516586303711,40.0,6.626134395599365,-9587.900390625,110.8657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186020910739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955181837081909,0.3955232203006744,-5.0463909246900585e-06,0.0,0.0002218533336417,0.0,0.0,20.33961296081543,0.0,0.0,0.0,0.3359495401382446,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729117915034294,-1789.90966796875,304.1474304199219,0.7010256052017212,0.1255800127983093,0.1140002012252807,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664605483412,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332345128059387,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.003796984674409,-1431.79931640625,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215734869241714,0.7573922276496887,0.7573922276496887,1.0,1.0,-0.9376038312911988,0.3916984498500824,0.545905351638794,0.1537517011165619,0.0,0.0,0.4622440636157989,40.11415481567383,43.0,-5.288448810577393,-9600.4296875,110.77037811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207442760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393722265958786,0.3937273025512695,-5.035607046011137e-06,0.0,0.000222582675633,0.0,0.0,20.1884994506836,0.0,0.0,0.0,0.3353637158870697,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729117915034294,-1789.90966796875,304.1474304199219,0.7010256052017212,0.1255800127983093,0.1140002012252807,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664605483412,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332345128059387,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.003796984674409,-1431.79931640625,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215734869241714,0.7573922276496887,0.7573922276496887,1.0,1.0,-0.9376038312911988,0.3916984498500824,0.545905351638794,0.1537517011165619,0.0,0.0,0.4622440636157989,40.11415481567383,43.0,-5.288448810577393,-9600.4296875,110.77037811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207442760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393722265958786,0.3937273025512695,-5.035607046011137e-06,0.0,0.000222582675633,0.0,0.0,20.1884994506836,0.0,0.0,0.0,0.3353637158870697,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736064836382865,-1802.6378173828125,304.1471252441406,0.7009927034378052,0.1263824105262756,0.1147354170680046,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023193359375,303.6820373535156,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334571063518524,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630687002092,-1419.9385986328125,296.2378845214844,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715104818344,0.7574306130409241,0.7574306130409241,1.0,1.0,-0.9413952827453612,0.3933719098567962,0.5480234026908875,0.1544935405254364,0.0,0.0,0.4628269076347351,40.58998107910156,46.0,-11.61574935913086,-9645.537109375,112.3609848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954803705215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938454389572143,0.3938504755496979,-5.032895387557801e-06,0.0,0.0002230644604424,0.0,0.0,20.186521530151367,0.0,0.0,0.0,0.3353573679924011,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736064836382865,-1802.6378173828125,304.1471252441406,0.7009927034378052,0.1263824105262756,0.1147354170680046,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023193359375,303.6820373535156,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334571063518524,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630687002092,-1419.9385986328125,296.2378845214844,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715104818344,0.7574306130409241,0.7574306130409241,1.0,1.0,-0.9413952827453612,0.3933719098567962,0.5480234026908875,0.1544935405254364,0.0,0.0,0.4628269076347351,40.58998107910156,46.0,-11.61574935913086,-9645.537109375,112.3609848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954803705215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938454389572143,0.3938504755496979,-5.032895387557801e-06,0.0,0.0002230644604424,0.0,0.0,20.186521530151367,0.0,0.0,0.0,0.3353573679924011,4.0,0.0,1.0
