time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743232741951942,-1815.8028564453125,304.1469116210937,0.6994156837463379,0.1271810084581375,0.1154870837926864,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7434692382812,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327317774295807,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308360915631,-1408.7225341796875,296.1843566894531,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663323163986,0.7573402523994446,0.7573402523994446,1.0,1.0,-0.948070764541626,0.3962613642215729,0.5518094301223755,0.1558896005153656,0.0,0.0,0.4648362100124359,41.535606384277344,49.0,-13.622490882873535,-9717.1396484375,115.36148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202130258083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960596621036529,0.3960646986961365,-5.0394974095979705e-06,0.0,0.0002234882267657,0.0,0.0,20.34887886047364,0.0,0.0,0.0,0.3359856009483337,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743232741951942,-1815.8028564453125,304.1469116210937,0.6994156837463379,0.1271810084581375,0.1154870837926864,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7434692382812,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327317774295807,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308360915631,-1408.7225341796875,296.1843566894531,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663323163986,0.7573402523994446,0.7573402523994446,1.0,1.0,-0.948070764541626,0.3962613642215729,0.5518094301223755,0.1558896005153656,0.0,0.0,0.4648362100124359,41.535606384277344,49.0,-13.622490882873535,-9717.1396484375,115.36148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202130258083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960596621036529,0.3960646986961365,-5.0394974095979705e-06,0.0,0.0002234882267657,0.0,0.0,20.34887886047364,0.0,0.0,0.0,0.3359856009483337,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402212142944,-1828.987548828125,304.146728515625,0.6966223120689392,0.1279634982347488,0.1162405908107757,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310482442378998,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996414419263,-1397.8455810546875,296.1307983398437,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279686331748962,0.7572498917579651,0.7572498917579651,1.0,1.0,-0.9570685029029846,0.4001397788524627,0.5569287538528442,0.1578433066606521,0.0,0.0,0.4681251645088196,42.877201080322266,52.0,-13.52237606048584,-9808.4580078125,119.57162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488119602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001997709274292,0.4002048075199127,-5.055217116023414e-06,0.0,0.0002240319881821,0.0,0.0,20.66653823852539,0.0,0.0,0.0,0.3372093737125397,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402212142944,-1828.987548828125,304.146728515625,0.6966223120689392,0.1279634982347488,0.1162405908107757,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310482442378998,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996414419263,-1397.8455810546875,296.1307983398437,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279686331748962,0.7572498917579651,0.7572498917579651,1.0,1.0,-0.9570685029029846,0.4001397788524627,0.5569287538528442,0.1578433066606521,0.0,0.0,0.4681251645088196,42.877201080322266,52.0,-13.52237606048584,-9808.4580078125,119.57162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488119602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001997709274292,0.4002048075199127,-5.055217116023414e-06,0.0,0.0002240319881821,0.0,0.0,20.66653823852539,0.0,0.0,0.0,0.3372093737125397,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753948464989662,-1835.5137939453125,304.1466979980469,0.6948651075363159,0.1283461898565292,0.1166147589683532,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514118984341,-548.998046875,303.7084655761719,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298540949821472,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842639092355,-1392.4649658203125,296.10406494140625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206223011016,0.7572047114372253,0.7572047114372253,1.0,1.0,-0.9622843861579896,0.4023837149143219,0.55990070104599,0.1589995473623275,0.0,0.0,0.4702105820178985,43.6770133972168,52.0,-13.054398536682127,-9859.8916015625,122.07923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211081534624099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029500782489776,0.4029551446437835,-5.066384346719133e-06,0.0,0.0002243966737296,0.0,0.0,20.881690979003903,0.0,0.0,0.0,0.3380334675312042,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757451429963111,-1841.962158203125,304.14666748046875,0.692915141582489,0.1287223994731903,0.116985984146595,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131872994825243,-549.8275756835938,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284323453903198,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.003669009078294,-1387.109375,296.0773620605469,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146194934845,0.7571086287498474,0.7571086287498474,1.0,1.0,-0.9679040312767028,0.4047928750514984,0.5631111264228821,0.1602543443441391,0.0,0.0,0.4725574851036072,44.55348205566406,40.0,-12.35285186767578,-9914.3505859375,124.83111572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.221549317240715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061233103275299,0.4061283767223358,-5.079697530163685e-06,0.0,0.0002248443925054,0.0,0.0,21.133020401000977,0.0,0.0,0.0,0.3389911353588104,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870237231254,-1851.75830078125,304.1468811035156,0.6966560482978821,0.1295024454593658,0.1176503673195838,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056744769215,-549.9761352539062,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.0966796875,304.1410522460937,0.9990000128746032,0.4264096021652221,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312260199338,-1372.9964599609375,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375185251236,0.7569164037704468,0.7569164037704468,1.0,1.0,-0.9642792344093324,0.4032086730003357,0.5610705614089966,0.1594057381153106,0.0,0.0,0.4761224091053009,43.8160285949707,28.0,12.93143367767334,-9946.525390625,122.76976776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079404354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424027442932,0.4125474989414215,-5.110564870847156e-06,0.0,0.0002259187604067,0.0,0.0,21.661226272583008,0.0,0.0,0.0,0.3409521877765655,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870237231254,-1851.75830078125,304.1468811035156,0.6966560482978821,0.1295024454593658,0.1176503673195838,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056744769215,-549.9761352539062,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.0966796875,304.1410522460937,0.9990000128746032,0.4264096021652221,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312260199338,-1372.9964599609375,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375185251236,0.7569164037704468,0.7569164037704468,1.0,1.0,-0.9642792344093324,0.4032086730003357,0.5610705614089966,0.1594057381153106,0.0,0.0,0.4761224091053009,43.8160285949707,28.0,12.93143367767334,-9946.525390625,122.76976776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079404354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424027442932,0.4125474989414215,-5.110564870847156e-06,0.0,0.0002259187604067,0.0,0.0,21.661226272583008,0.0,0.0,0.0,0.3409521877765655,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766169801354408,-1857.309814453125,304.1473693847656,0.7075803279876709,0.1303321421146392,0.1182816401124,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618017330765,-548.2373657226562,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274824857711792,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838945768773,-1354.02001953125,296.0041198730469,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232634723186493,0.7567241787910461,0.7567241787910461,1.0,1.0,-0.9474042057991028,0.3959668278694153,0.5514373779296875,0.1554732322692871,0.0,0.0,0.4735418856143951,40.91424179077149,31.0,38.164737701416016,-9860.8740234375,114.20989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883159399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116631746292114,0.4116683006286621,-5.119073648529593e-06,0.0,0.0002268122188979,0.0,0.0,21.63597297668457,0.0,0.0,0.0,0.3408352732658386,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766169801354408,-1857.309814453125,304.1473693847656,0.7075803279876709,0.1303321421146392,0.1182816401124,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618017330765,-548.2373657226562,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274824857711792,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838945768773,-1354.02001953125,296.0041198730469,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232634723186493,0.7567241787910461,0.7567241787910461,1.0,1.0,-0.9474042057991028,0.3959668278694153,0.5514373779296875,0.1554732322692871,0.0,0.0,0.4735418856143951,40.91424179077149,31.0,38.164737701416016,-9860.8740234375,114.20989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883159399032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116631746292114,0.4116683006286621,-5.119073648529593e-06,0.0,0.0002268122188979,0.0,0.0,21.63597297668457,0.0,0.0,0.0,0.3408352732658386,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770498737692833,-1864.89306640625,304.14752197265625,0.7156158685684204,0.1311887800693512,0.1189798265695571,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.430712878704071,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401282366365,-1336.740966796875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566807270050049,0.7566807270050049,1.0,1.0,-0.9360993504524232,0.3911646008491516,0.5449347496032715,0.1527839004993438,0.0,0.0,0.4675398468971252,38.97901153564453,34.0,25.364660263061523,-9762.8564453125,108.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741814494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038425981998443,0.4038476943969726,-5.0920634748763405e-06,0.0,0.0002270694967592,0.0,0.0,21.032506942749023,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770498737692833,-1864.89306640625,304.14752197265625,0.7156158685684204,0.1311887800693512,0.1189798265695571,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.430712878704071,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401282366365,-1336.740966796875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566807270050049,0.7566807270050049,1.0,1.0,-0.9360993504524232,0.3911646008491516,0.5449347496032715,0.1527839004993438,0.0,0.0,0.4675398468971252,38.97901153564453,34.0,25.364660263061523,-9762.8564453125,108.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741814494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038425981998443,0.4038476943969726,-5.0920634748763405e-06,0.0,0.0002270694967592,0.0,0.0,21.032506942749023,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777019634842872,-1876.884521484375,304.1472473144531,0.7203260660171509,0.1320741325616836,0.1197339817881584,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879914551973,-547.941650390625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68408203125,304.176513671875,0.9990000128746032,0.4337540566921234,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047181881964,-1323.772216796875,295.9319152832031,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.217509314417839,0.7566372156143188,0.7566372156143188,1.0,1.0,-0.9308777451515198,0.3889566361904144,0.5419211387634277,0.1515155285596847,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.529905080795288,-9710.650390625,106.00513458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875691890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323204994201,0.3970373868942261,-5.058417627878953e-06,0.0,0.0002267099771415,0.0,0.0,20.47806930541992,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777019634842872,-1876.884521484375,304.1472473144531,0.7203260660171509,0.1320741325616836,0.1197339817881584,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879914551973,-547.941650390625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68408203125,304.176513671875,0.9990000128746032,0.4337540566921234,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047181881964,-1323.772216796875,295.9319152832031,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.217509314417839,0.7566372156143188,0.7566372156143188,1.0,1.0,-0.9308777451515198,0.3889566361904144,0.5419211387634277,0.1515155285596847,0.0,0.0,0.4635036587715149,38.02595520019531,37.0,2.529905080795288,-9710.650390625,106.00513458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875691890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970323204994201,0.3970373868942261,-5.058417627878953e-06,0.0,0.0002267099771415,0.0,0.0,20.47806930541992,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.078063815832138,-1883.5848388671875,304.1470947265625,0.7217725515365601,0.1325269192457199,0.120130755007267,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440509557724,293.12420654296875,297.1499938964844,293.1499938964844,0.013217931613326,-548.524658203125,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708767056465149,-5334.48046875,304.1737060546875,0.9990000128746032,0.4350218176841736,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888067748397,-1318.0767822265625,295.9089050292969,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544134616851,0.7566155195236206,0.7566155195236206,1.0,1.0,-0.930038034915924,0.3886081576347351,0.541429877281189,0.1512875407934188,0.0,0.0,0.4620847404003143,37.82571029663086,37.0,-4.394703388214111,-9701.7158203125,105.51032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505347251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946231603622436,0.3946281969547272,-5.045579655416077e-06,0.0,0.0002263679343741,0.0,0.0,20.280548095703125,0.0,0.0,0.0,0.3357250988483429,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784427896142005,-1890.6229248046875,304.1469421386719,0.7226893305778503,0.1329831480979919,0.1205373629927635,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534597069025,-549.247802734375,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360747039318084,0.33929643034935,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736443776637,-1312.713623046875,295.8853454589844,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553373336792,0.756618320941925,0.756618320941925,1.0,1.0,-0.9302343726158142,0.3887035548686981,0.5415307879447937,0.1513014882802963,0.0,0.0,0.4610922634601593,37.785282135009766,40.0,-9.717896461486816,-9701.7109375,105.48796081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461470127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927861154079437,0.3927911520004272,-5.0353683036519215e-06,0.0,0.0002259575267089,0.0,0.0,20.12914085388184,0.0,0.0,0.0,0.3351378142833709,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358368635177,-1905.398681640625,304.1466369628906,0.7231218814849854,0.1338950395584106,0.1213683858513832,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.041015625,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.437465637922287,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452427644282,-1302.8162841796875,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929183959961,0.7566239237785339,0.7566239237785339,1.0,1.0,-0.933345913887024,0.3900494873523712,0.5432964563369751,0.1519648432731628,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.2163028717041,-9726.9404296875,106.68761444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553406953811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911197781562805,0.3911247849464416,-5.02352759212954e-06,0.0,0.0002250534889753,0.0,0.0,19.98320770263672,0.0,0.0,0.0,0.3345699906349182,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358368635177,-1905.398681640625,304.1466369628906,0.7231218814849854,0.1338950395584106,0.1213683858513832,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.041015625,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.437465637922287,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452427644282,-1302.8162841796875,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929183959961,0.7566239237785339,0.7566239237785339,1.0,1.0,-0.933345913887024,0.3900494873523712,0.5432964563369751,0.1519648432731628,0.0,0.0,0.4605764746665954,38.1251335144043,43.0,-16.2163028717041,-9726.9404296875,106.68761444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553406953811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911197781562805,0.3911247849464416,-5.02352759212954e-06,0.0,0.0002250534889753,0.0,0.0,19.98320770263672,0.0,0.0,0.0,0.3345699906349182,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800423622131347,-1920.4544677734373,304.1464233398437,0.7219681739807129,0.1347906440496444,0.1222056522965431,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.4378479123115539,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183494281023,-1293.5050048828125,295.7874450683594,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566295266151428,0.7566295266151428,1.0,1.0,-0.9395177960395812,0.3926923274993896,0.5468254685401917,0.1533575057983398,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07529067993164,-9780.6953125,109.32405090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533751010894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612501144409,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242395858047,0.0,0.0,20.048961639404297,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800423622131347,-1920.4544677734373,304.1464233398437,0.7219681739807129,0.1347906440496444,0.1222056522965431,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.4378479123115539,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183494281023,-1293.5050048828125,295.7874450683594,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566295266151428,0.7566295266151428,1.0,1.0,-0.9395177960395812,0.3926923274993896,0.5468254685401917,0.1533575057983398,0.0,0.0,0.4619139730930328,38.94770812988281,46.0,-18.07529067993164,-9780.6953125,109.32405090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533751010894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921612501144409,0.3921662867069244,-5.023786798119545e-06,0.0,0.0002242395858047,0.0,0.0,20.048961639404297,0.0,0.0,0.0,0.33482426404953,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808757469058036,-1936.0224609375,304.1462097167969,0.719630777835846,0.1357414126396179,0.1230791062116622,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552313670516,-555.5123901367188,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372961223125458,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935192041099,-1284.9122314453125,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565131783485413,0.7565131783485413,1.0,1.0,-0.9481965899467468,0.3963808715343475,0.5518156886100769,0.1553498655557632,0.0,0.0,0.4648987948894501,40.1748275756836,49.0,-17.58245086669922,-9856.2138671875,113.1948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525470733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572711467743,0.3956623077392578,-5.035505637351889e-06,0.0,0.0002237313165096,0.0,0.0,20.309307098388672,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808757469058036,-1936.0224609375,304.1462097167969,0.719630777835846,0.1357414126396179,0.1230791062116622,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552313670516,-555.5123901367188,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372961223125458,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935192041099,-1284.9122314453125,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565131783485413,0.7565131783485413,1.0,1.0,-0.9481965899467468,0.3963808715343475,0.5518156886100769,0.1553498655557632,0.0,0.0,0.4648987948894501,40.1748275756836,49.0,-17.58245086669922,-9856.2138671875,113.1948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525470733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956572711467743,0.3956623077392578,-5.035505637351889e-06,0.0,0.0002237313165096,0.0,0.0,20.309307098388672,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817797482013702,-1952.9149169921875,304.1459655761719,0.716495156288147,0.1367704421281814,0.1240438222885131,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809786781668,-558.1319580078125,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897103130817413,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358847141265869,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033707974944263,-1277.0443115234375,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963537454605,0.7563967704772949,0.7563967704772949,1.0,1.0,-0.9589512944221495,0.4009515047073364,0.557999849319458,0.1578553169965744,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.301488876342773,-9949.349609375,118.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249799251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033331766,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817797482013702,-1952.9149169921875,304.1459655761719,0.716495156288147,0.1367704421281814,0.1240438222885131,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809786781668,-558.1319580078125,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897103130817413,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358847141265869,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033707974944263,-1277.0443115234375,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963537454605,0.7563967704772949,0.7563967704772949,1.0,1.0,-0.9589512944221495,0.4009515047073364,0.557999849319458,0.1578553169965744,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.301488876342773,-9949.349609375,118.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249799251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033331766,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.082245148718357,-1961.6121826171875,304.1458740234375,0.7146672010421753,0.1372992396354675,0.1245458498597145,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.013750153593719,-559.517333984375,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940283119678497,-5710.078125,304.1265563964844,0.9990000128746032,0.4348587989807129,0.3630847632884979,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600141759961,-1273.2974853515625,295.6719970703125,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885197877884,0.7563385963439941,0.7563385963439941,1.0,1.0,-0.9649628400802612,0.4035089612007141,0.5614538788795471,0.1592639684677124,0.0,0.0,0.472144603729248,42.64240646362305,52.0,-15.373590469360352,-10001.3896484375,121.0034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296026706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051251411437988,0.4051302075386047,-5.073427928437013e-06,0.0,0.0002239109890069,0.0,0.0,21.04613876342773,0.0,0.0,0.0,0.3386628031730652,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827151611447334,-1970.3944091796875,304.145751953125,0.7126864194869995,0.1378346234560012,0.1250568777322769,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.013822179287672,-560.9422607421875,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336258172988891,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495728857815,-1269.6544189453125,295.65057373046875,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021451950073,0.7562320828437805,0.7562320828437805,1.0,1.0,-0.9713290333747864,0.4062140882015228,0.5651149153709412,0.1607536673545837,0.0,0.0,0.475186675786972,43.60769271850586,55.0,-14.238832473754885,-10056.3623046875,124.07620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.22099469602108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093076884746551,0.409312754869461,-5.091339517093729e-06,0.0,0.0002242815244244,0.0,0.0,21.380523681640625,0.0,0.0,0.0,0.3399312496185303,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836627706885337,-1988.0936279296875,304.1455993652344,0.7083083987236023,0.1389208287000656,0.1261006444692611,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741692692041,-563.8902587890625,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305574297904968,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295189496129,-1262.59716796875,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560190558433533,0.7560190558433533,1.0,1.0,-0.984963357448578,0.4120171368122101,0.5729462504386902,0.1639542132616043,0.0,0.0,0.4819858074188232,45.72185516357422,43.0,-11.572123527526855,-10173.4814453125,130.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360968589782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686775207519,0.4189738035202026,-5.134557795827277e-06,0.0,0.000225541400141,0.0,0.0,22.171092987060547,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836627706885337,-1988.0936279296875,304.1455993652344,0.7083083987236023,0.1389208287000656,0.1261006444692611,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741692692041,-563.8902587890625,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305574297904968,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295189496129,-1262.59716796875,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560190558433533,0.7560190558433533,1.0,1.0,-0.984963357448578,0.4120171368122101,0.5729462504386902,0.1639542132616043,0.0,0.0,0.4819858074188232,45.72185516357422,43.0,-11.572123527526855,-10173.4814453125,130.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360968589782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686775207519,0.4189738035202026,-5.134557795827277e-06,0.0,0.000225541400141,0.0,0.0,22.171092987060547,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844669863581657,-2002.909912109375,304.145751953125,0.7115094065666199,0.1400722861289978,0.1270994693040847,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705853700637,-565.2933959960938,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.42822927236557,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038568217307,-1252.75,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.2338909953832626,0.755806028842926,0.755806028842926,1.0,1.0,-0.9836881756782532,0.4114176630973816,0.5722705125808716,0.1636939346790313,0.0,0.0,0.4876804947853088,45.31266403198242,31.0,14.470365524291992,-10213.1044921875,129.85586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420877933502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289376437664032,0.4289428293704986,-5.1845140660589095e-06,0.0,0.000227374228416,0.0,0.0,23.024581909179688,0.0,0.0,0.0,0.3460014164447784,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844669863581657,-2002.909912109375,304.145751953125,0.7115094065666199,0.1400722861289978,0.1270994693040847,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705853700637,-565.2933959960938,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.42822927236557,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038568217307,-1252.75,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.2338909953832626,0.755806028842926,0.755806028842926,1.0,1.0,-0.9836881756782532,0.4114176630973816,0.5722705125808716,0.1636939346790313,0.0,0.0,0.4876804947853088,45.31266403198242,31.0,14.470365524291992,-10213.1044921875,129.85586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420877933502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289376437664032,0.4289428293704986,-5.1845140660589095e-06,0.0,0.000227374228416,0.0,0.0,23.024581909179688,0.0,0.0,0.0,0.3460014164447784,4.0,0.0,1.0
