time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773230195045,-2013.744873046875,304.1461486816406,0.7213068008422852,0.1413144022226333,0.1280993521213531,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991350635886,-564.7657470703125,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291338324546814,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700167503207,-1238.650634765625,295.5677490234375,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373590230941,0.7555871605873108,0.7555871605873108,1.0,1.0,-0.9688757061958312,0.4050414562225342,0.5638342499732971,0.1602012813091278,0.0,0.0,0.4870868623256683,42.63425827026367,34.0,39.49858093261719,-10134.83203125,121.89531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787453174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311797320842743,0.4311849474906921,-5.209356459090486e-06,0.0,0.0002292382123414,0.0,0.0,23.272232055664062,0.0,0.0,0.0,0.3468750119209289,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773230195045,-2013.744873046875,304.1461486816406,0.7213068008422852,0.1413144022226333,0.1280993521213531,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991350635886,-564.7657470703125,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291338324546814,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700167503207,-1238.650634765625,295.5677490234375,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373590230941,0.7555871605873108,0.7555871605873108,1.0,1.0,-0.9688757061958312,0.4050414562225342,0.5638342499732971,0.1602012813091278,0.0,0.0,0.4870868623256683,42.63425827026367,34.0,39.49858093261719,-10134.83203125,121.89531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787453174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311797320842743,0.4311849474906921,-5.209356459090486e-06,0.0,0.0002292382123414,0.0,0.0,23.272232055664062,0.0,0.0,0.0,0.3468750119209289,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175233006477,-2027.1517333984373,304.14617919921875,0.72860187292099,0.142619103193283,0.129197895526886,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635974869132,-565.07958984375,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322871565818786,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398973125964,-1226.2962646484375,295.55621337890625,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387038707733,0.7553683519363403,0.7553683519363403,1.0,1.0,-0.9594045281410216,0.4009821712970733,0.5584223866462708,0.1579110324382782,0.0,0.0,0.4829459488391876,40.88311004638672,37.0,27.35329246520996,-10047.759765625,116.85211181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272208631038665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260145723819732,0.4260197877883911,-5.194346158532426e-06,0.0,0.0002306002861587,0.0,0.0,22.866968154907227,0.0,0.0,0.0,0.3454288840293884,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175233006477,-2027.1517333984373,304.14617919921875,0.72860187292099,0.142619103193283,0.129197895526886,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635974869132,-565.07958984375,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322871565818786,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398973125964,-1226.2962646484375,295.55621337890625,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387038707733,0.7553683519363403,0.7553683519363403,1.0,1.0,-0.9594045281410216,0.4009821712970733,0.5584223866462708,0.1579110324382782,0.0,0.0,0.4829459488391876,40.88311004638672,37.0,27.35329246520996,-10047.759765625,116.85211181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272208631038665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260145723819732,0.4260197877883911,-5.194346158532426e-06,0.0,0.0002306002861587,0.0,0.0,22.866968154907227,0.0,0.0,0.0,0.3454288840293884,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862910076975822,-2035.95166015625,304.14599609375,0.7312335968017578,0.1432941108942031,0.129778578877449,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028605461120605,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143610993400216,-569.431884765625,304.1492919921875,0.5043471455574036,0.0512001141905784,0.0362866036593914,293.1431884765625,297.1499938964844,293.1499938964844,0.2832703590393066,-5527.5703125,304.1704406738281,0.9990000128746032,0.4338674247264862,0.3516835272312164,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280096784234,-1221.7835693359375,295.54449462890625,0.5028605461120605,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680603027344,1.0,0.2239010035991668,0.7552589178085327,0.7552589178085327,1.0,1.0,-0.9572470188140868,0.4000492095947265,0.5571978092193604,0.1573863625526428,0.0,0.0,0.4814836382865906,40.377838134765625,37.0,14.98855972290039,-10022.2900390625,115.54209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802510023117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233642220497131,0.4233694076538086,-5.181213055038825e-06,0.0,0.0002310665149707,0.0,0.0,22.639686584472656,0.0,0.0,0.0,0.3446152806282043,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868027061223983,-2045.51416015625,304.14581298828125,0.7334697246551514,0.1439841389656067,0.1303780078887939,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037784576416016,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151831936091184,-587.2733154296875,304.1479187011719,0.5111777186393738,0.0529430620372295,0.0374268069863319,293.1360168457031,297.1499938964844,293.1499938964844,0.2813893556594848,-5498.724609375,304.17010498046875,0.9990000128746032,0.4353655874729156,0.3498260676860809,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176133245229,-1217.9627685546875,295.5312194824219,0.5037784576416016,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233930826187133,0.7552644610404968,0.7552644610404968,1.0,1.0,-0.9570098519325256,0.3999473750591278,0.5570625066757202,0.1573317795991897,0.0,0.0,0.4804188311100006,40.02706527709961,40.0,4.629734992980957,-10013.6552734375,114.91786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.228026807308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213565587997436,0.4213617146015167,-5.169921678316314e-06,0.0,0.0002314182202098,0.0,0.0,22.463239669799805,0.0,0.0,0.0,0.3439709544181824,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879147127270698,-2066.384521484375,304.1453552246094,0.7363908290863037,0.1454023867845535,0.1316322237253189,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352199882268,-622.8512573242188,304.1457214355469,0.5235456824302673,0.056077379733324,0.0396763794124126,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821827888489,-5481.98046875,304.1653137207031,0.9990000128746032,0.4379328489303589,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001489307731,-1211.80712890625,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967797994613,0.7552756071090698,0.7552756071090698,1.0,1.0,-0.9597790241241456,0.4011256694793701,0.5586533546447754,0.1579947769641876,0.0,0.0,0.4796130061149597,39.8452262878418,43.0,-8.488753318786621,-10029.1083984375,115.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885644912719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492365837097,0.4192543923854828,-5.155589406058425e-06,0.0,0.0002318868500879,0.0,0.0,22.26944923400879,0.0,0.0,0.0,0.3432589173316955,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879147127270698,-2066.384521484375,304.1453552246094,0.7363908290863037,0.1454023867845535,0.1316322237253189,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352199882268,-622.8512573242188,304.1457214355469,0.5235456824302673,0.056077379733324,0.0396763794124126,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821827888489,-5481.98046875,304.1653137207031,0.9990000128746032,0.4379328489303589,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001489307731,-1211.80712890625,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967797994613,0.7552756071090698,0.7552756071090698,1.0,1.0,-0.9597790241241456,0.4011256694793701,0.5586533546447754,0.1579947769641876,0.0,0.0,0.4796130061149597,39.8452262878418,43.0,-8.488753318786621,-10029.1083984375,115.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885644912719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492365837097,0.4192543923854828,-5.155589406058425e-06,0.0,0.0002318868500879,0.0,0.0,22.26944923400879,0.0,0.0,0.0,0.3432589173316955,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890906974673271,-2088.490478515625,304.1449279785156,0.7374820113182068,0.146849900484085,0.1329389810562133,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460239976644,-656.6865234375,304.1441345214844,0.5335952639579773,0.0590923279523849,0.0418032929301261,293.1195678710937,297.1499938964844,293.1499938964844,0.281863808631897,-5511.009765625,304.1573791503906,0.9990000128746032,0.4397016167640686,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855397392064,-1206.8175048828125,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622626066208,0.7552867531776428,0.7552867531776428,1.0,1.0,-0.9661304354667664,0.403832346200943,0.5622981190681458,0.1595046818256378,0.0,0.0,0.4803832769393921,40.252227783203125,46.0,-13.660520553588867,-10079.7939453125,117.34488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069128990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196108281612396,0.4196159839630127,-5.153271558810957e-06,0.0,0.0002322099317098,0.0,0.0,22.28446388244629,0.0,0.0,0.0,0.3433145880699157,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890906974673271,-2088.490478515625,304.1449279785156,0.7374820113182068,0.146849900484085,0.1329389810562133,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460239976644,-656.6865234375,304.1441345214844,0.5335952639579773,0.0590923279523849,0.0418032929301261,293.1195678710937,297.1499938964844,293.1499938964844,0.281863808631897,-5511.009765625,304.1573791503906,0.9990000128746032,0.4397016167640686,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855397392064,-1206.8175048828125,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622626066208,0.7552867531776428,0.7552867531776428,1.0,1.0,-0.9661304354667664,0.403832346200943,0.5622981190681458,0.1595046818256378,0.0,0.0,0.4803832769393921,40.252227783203125,46.0,-13.660520553588867,-10079.7939453125,117.34488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069128990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196108281612396,0.4196159839630127,-5.153271558810957e-06,0.0,0.0002322099317098,0.0,0.0,22.28446388244629,0.0,0.0,0.0,0.3433145880699157,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902989581227302,-2111.208740234375,304.1446228027344,0.7370877265930176,0.1483068168163299,0.1342747211456298,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023955881595,-690.5372314453125,304.1428527832031,0.5419620871543884,0.0620932951569557,0.0439252592623233,293.119140625,297.1499938964844,293.1499938964844,0.2858985662460327,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405677318572998,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031728972680866,-1202.5882568359375,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499352693557,0.7551416158676147,0.7551416158676147,1.0,1.0,-0.9754506945610046,0.4077904522418976,0.5676602721214294,0.1616992056369781,0.0,0.0,0.4826714396476745,41.13951110839844,49.0,-15.219996452331545,-10157.5673828125,120.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760146617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222875237464905,0.4222926795482635,-5.16238924319623e-06,0.0,0.0002325845271116,0.0,0.0,22.49608612060547,0.0,0.0,0.0,0.3440980017185211,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902989581227302,-2111.208740234375,304.1446228027344,0.7370877265930176,0.1483068168163299,0.1342747211456298,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023955881595,-690.5372314453125,304.1428527832031,0.5419620871543884,0.0620932951569557,0.0439252592623233,293.119140625,297.1499938964844,293.1499938964844,0.2858985662460327,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405677318572998,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031728972680866,-1202.5882568359375,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499352693557,0.7551416158676147,0.7551416158676147,1.0,1.0,-0.9754506945610046,0.4077904522418976,0.5676602721214294,0.1616992056369781,0.0,0.0,0.4826714396476745,41.13951110839844,49.0,-15.219996452331545,-10157.5673828125,120.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760146617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222875237464905,0.4222926795482635,-5.16238924319623e-06,0.0,0.0002325845271116,0.0,0.0,22.49608612060547,0.0,0.0,0.0,0.3440980017185211,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915193706750869,-2134.14306640625,304.1443786621094,0.7355156540870667,0.1497603505849838,0.1356240808963775,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092670440673,-724.4986572265625,304.1417236328125,0.548838198184967,0.0650834962725639,0.0460514761507511,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829023838043,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405060708522796,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.003161629429087,-1198.8558349609375,295.4158020019531,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304695695638656,0.7549964785575867,0.7549964785575867,1.0,1.0,-0.9871854782104492,0.4127875566482544,0.5743979215621948,0.1644698679447174,0.0,0.0,0.4863805770874023,42.43220138549805,52.0,-14.962594985961914,-10256.94140625,125.86709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704666852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211195230484,0.4272163808345794,-5.182886525290087e-06,0.0,0.0002331878204131,0.0,0.0,22.902664184570312,0.0,0.0,0.0,0.3455929160118103,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915193706750869,-2134.14306640625,304.1443786621094,0.7355156540870667,0.1497603505849838,0.1356240808963775,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092670440673,-724.4986572265625,304.1417236328125,0.548838198184967,0.0650834962725639,0.0460514761507511,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829023838043,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405060708522796,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.003161629429087,-1198.8558349609375,295.4158020019531,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304695695638656,0.7549964785575867,0.7549964785575867,1.0,1.0,-0.9871854782104492,0.4127875566482544,0.5743979215621948,0.1644698679447174,0.0,0.0,0.4863805770874023,42.43220138549805,52.0,-14.962594985961914,-10256.94140625,125.86709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704666852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211195230484,0.4272163808345794,-5.182886525290087e-06,0.0,0.0002331878204131,0.0,0.0,22.902664184570312,0.0,0.0,0.0,0.3455929160118103,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921300426125526,-2145.61083984375,304.144287109375,0.7343805432319641,0.150483176112175,0.1363004297018051,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074130058288,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.023914597928524,-741.4773559570312,304.1412048339844,0.5517756342887878,0.0665718466043472,0.0471140593290329,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941689968109,-5729.45849609375,304.1343078613281,0.9990000128746032,0.4401322305202484,0.3642497658729553,293.2372741699219,297.1499938964844,293.1499938964844,0.003156398423016,-1197.1270751953125,295.4020690917969,0.4969074130058288,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323382496833801,0.754923939704895,0.754923939704895,1.0,1.0,-0.9938001036643982,0.4156099855899811,0.5781900882720947,0.1660351306200027,0.0,0.0,0.4887268245220184,43.21072769165039,52.0,-14.47117042541504,-10313.1611328125,128.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301989942789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304729700088501,0.4304781556129455,-5.197337486606557e-06,0.0,0.0002336227189516,0.0,0.0,23.177663803100582,0.0,0.0,0.0,0.3465971946716308,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927392244338989,-2157.042724609375,304.14422607421875,0.7330592274665833,0.1512024849653244,0.1369765996932983,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951166212558746,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250509101897478,-758.4285888671875,304.1407470703125,0.5544153451919556,0.0680543929338455,0.0481749922037124,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609773159027,-5791.78955078125,304.12994384765625,0.9990000128746032,0.4395370483398437,0.3681987822055816,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514009460806,-1195.4730224609375,295.3885803222656,0.4951166212558746,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.234353169798851,0.75479656457901,0.75479656457901,1.0,1.0,-1.000834584236145,0.4186087250709533,0.5822257995605469,0.1676953434944152,0.0,0.0,0.4913686513900757,44.06760787963867,55.0,-13.767123222351074,-10372.9326171875,131.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307349741458892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342368543148041,0.4342420697212219,-5.214539214648539e-06,0.0,0.0002341666695429,0.0,0.0,23.49937057495117,0.0,0.0,0.0,0.3477650880813598,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939488634467125,-2179.71337890625,304.1441345214844,0.7299689650535583,0.1526290029287338,0.1383259147405624,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273436140269041,-792.4013671875,304.1400146484375,0.5589032769203186,0.070998802781105,0.0502889454364776,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4376996457576751,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419754959642,-1192.3291015625,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.238759383559227,0.7545418739318848,0.7545418739318848,1.0,1.0,-1.015977382659912,0.4250775873661041,0.5908998250961304,0.1712767481803894,0.0,0.0,0.4974271357059479,45.99413299560547,43.0,-11.928528785705566,-10501.3798828125,139.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.232177123427391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153440952301,0.4431586861610412,-5.257006250758423e-06,0.0,0.0002356302720727,0.0,0.0,24.27843475341797,0.0,0.0,0.0,0.3505634367465973,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939488634467125,-2179.71337890625,304.1441345214844,0.7299689650535583,0.1526290029287338,0.1383259147405624,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273436140269041,-792.4013671875,304.1400146484375,0.5589032769203186,0.070998802781105,0.0502889454364776,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4376996457576751,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419754959642,-1192.3291015625,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.238759383559227,0.7545418739318848,0.7545418739318848,1.0,1.0,-1.015977382659912,0.4250775873661041,0.5908998250961304,0.1712767481803894,0.0,0.0,0.4974271357059479,45.99413299560547,43.0,-11.928528785705566,-10501.3798828125,139.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.232177123427391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153440952301,0.4431586861610412,-5.257006250758423e-06,0.0,0.0002356302720727,0.0,0.0,24.27843475341797,0.0,0.0,0.0,0.3505634367465973,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838533997535,-2198.858642578125,304.1443786621094,0.7337745428085327,0.1540871858596801,0.1396005749702453,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.029934549704194,-825.7534790039062,304.13885498046875,0.5699581503868103,0.0739666894078254,0.0523373037576675,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.29638671875,304.13580322265625,0.9990000128746032,0.4365684986114502,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272177584469,-1186.5421142578125,295.34619140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542871236801147,0.7542871236801147,1.0,1.0,-1.0163476467132568,0.4251528978347778,0.591194748878479,0.1714674234390258,0.0,0.0,0.5024442076683044,45.421756744384766,31.0,13.549287796020508,-10552.2998046875,138.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307384729385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524737894535064,0.4524790942668915,-5.306876118993387e-06,0.0,0.0002375114563619,0.0,0.0,25.130802154541016,0.0,0.0,0.0,0.3535369336605072,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838533997535,-2198.858642578125,304.1443786621094,0.7337745428085327,0.1540871858596801,0.1396005749702453,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.029934549704194,-825.7534790039062,304.13885498046875,0.5699581503868103,0.0739666894078254,0.0523373037576675,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.29638671875,304.13580322265625,0.9990000128746032,0.4365684986114502,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272177584469,-1186.5421142578125,295.34619140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542871236801147,0.7542871236801147,1.0,1.0,-1.0163476467132568,0.4251528978347778,0.591194748878479,0.1714674234390258,0.0,0.0,0.5024442076683044,45.421756744384766,31.0,13.549287796020508,-10552.2998046875,138.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307384729385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524737894535064,0.4524790942668915,-5.306876118993387e-06,0.0,0.0002375114563619,0.0,0.0,25.130802154541016,0.0,0.0,0.0,0.3535369336605072,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854390144348,-2213.23828125,304.1449279785156,0.7443181276321411,0.1556020379066467,0.1408468931913375,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975800812244,-853.875,304.1390686035156,0.5872641205787659,0.0769920498132705,0.0543638877570629,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.2275390625,304.1630554199219,0.9990000128746032,0.438705712556839,0.3605138659477234,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042576301842,-1176.5640869140625,295.3494873046875,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.7540152072906494,0.7540152072906494,1.0,1.0,-1.0032882690429688,0.4194311797618866,0.5838571786880493,0.1685206890106201,0.0,0.0,0.5013026595115662,42.60823822021485,34.0,38.19141006469727,-10484.833984375,130.04397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987761497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539098441600799,0.4539151787757873,-5.328755833033938e-06,0.0,0.0002393057802692,0.0,0.0,25.32205009460449,0.0,0.0,0.0,0.3541697561740875,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854390144348,-2213.23828125,304.1449279785156,0.7443181276321411,0.1556020379066467,0.1408468931913375,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975800812244,-853.875,304.1390686035156,0.5872641205787659,0.0769920498132705,0.0543638877570629,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.2275390625,304.1630554199219,0.9990000128746032,0.438705712556839,0.3605138659477234,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042576301842,-1176.5640869140625,295.3494873046875,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.7540152072906494,0.7540152072906494,1.0,1.0,-1.0032882690429688,0.4194311797618866,0.5838571786880493,0.1685206890106201,0.0,0.0,0.5013026595115662,42.60823822021485,34.0,38.19141006469727,-10484.833984375,130.04397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987761497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539098441600799,0.4539151787757873,-5.328755833033938e-06,0.0,0.0002393057802692,0.0,0.0,25.32205009460449,0.0,0.0,0.0,0.3541697561740875,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967011749744415,-2229.888427734375,304.14508056640625,0.7527826428413391,0.1571486741304397,0.1421641260385513,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982949852943,-884.8870849609375,304.1387023925781,0.6016229391098022,0.0800428092479705,0.0564429089426994,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576134681701,-5521.28662109375,304.1742248535156,0.9990000128746032,0.4431535899639129,0.3512118458747864,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843229033052,-1168.069580078125,295.3511047363281,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875512123108,0.7537432312965393,0.7537432312965393,1.0,1.0,-0.995713710784912,0.4160748720169067,0.5796388387680054,0.1668767482042312,0.0,0.0,0.4967734217643738,40.752838134765625,37.0,25.94429588317871,-10408.85546875,125.06443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959503412246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478473663330078,0.4478526711463928,-5.307658739184262e-06,0.0,0.0002405207487754,0.0,0.0,24.809261322021484,0.0,0.0,0.0,0.3523992896080017,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967011749744415,-2229.888427734375,304.14508056640625,0.7527826428413391,0.1571486741304397,0.1421641260385513,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982949852943,-884.8870849609375,304.1387023925781,0.6016229391098022,0.0800428092479705,0.0564429089426994,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576134681701,-5521.28662109375,304.1742248535156,0.9990000128746032,0.4431535899639129,0.3512118458747864,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843229033052,-1168.069580078125,295.3511047363281,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875512123108,0.7537432312965393,0.7537432312965393,1.0,1.0,-0.995713710784912,0.4160748720169067,0.5796388387680054,0.1668767482042312,0.0,0.0,0.4967734217643738,40.752838134765625,37.0,25.94429588317871,-10408.85546875,125.06443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959503412246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478473663330078,0.4478526711463928,-5.307658739184262e-06,0.0,0.0002405207487754,0.0,0.0,24.809261322021484,0.0,0.0,0.0,0.3523992896080017,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972636863589286,-2240.32666015625,304.1449279785156,0.7559007406234741,0.1579353213310241,0.1428458541631698,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356750041246414,-901.298095703125,304.138427734375,0.6074425578117371,0.0815758481621742,0.0574968382716178,293.1087646484375,297.1499938964844,293.1499938964844,0.2801139652729034,-5477.1708984375,304.1749572753906,0.9990000128746032,0.4453857243061065,0.3484245240688324,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774446204304,-1165.4359130859375,295.3456115722656,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.227590262889862,0.7536072731018066,0.7536072731018066,1.0,1.0,-0.9943088293075562,0.4154094457626343,0.5788993835449219,0.1666486710309982,0.0,0.0,0.495175689458847,40.2176399230957,37.0,13.83480739593506,-10387.8388671875,123.82504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2373681515455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448405504226684,0.4448458254337311,-5.29163708051783e-06,0.0,0.0002408985019428,0.0,0.0,24.53471565246582,0.0,0.0,0.0,0.3514506220817566,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978600233793258,-2251.423095703125,304.144775390625,0.7584004998207092,0.1587322503328323,0.1435437351465225,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954124450684,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369826927781105,-918.031494140625,304.1381530761719,0.61252760887146,0.0831160321831703,0.0585608705878257,293.10064697265625,297.1499938964844,293.1499938964844,0.2782296538352966,-5448.4990234375,304.173828125,0.9990000128746032,0.4475011825561523,0.3466050028800964,293.217041015625,297.1499938964844,293.1499938964844,0.0030720611102879,-1163.464599609375,295.3388366699219,0.5053954124450684,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271160930395126,0.7535837888717651,0.7535837888717651,1.0,1.0,-0.9941469430923462,0.4152897596359253,0.5788571834564209,0.1667339652776718,0.0,0.0,0.4939193725585937,39.8804817199707,40.0,5.036769390106201,-10380.0615234375,123.21658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.2376171499490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425041675567627,0.4425094425678253,-5.277900527289603e-06,0.0,0.0002411511959508,0.0,0.0,24.31743049621582,0.0,0.0,0.0,0.3506838083267212,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991239845752716,-2274.966552734375,304.1444091796875,0.7616746425628662,0.1603494137525558,0.1449809223413467,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396662130951881,-952.2127685546876,304.1376342773437,0.6205306053161621,0.0862115621566772,0.0607152171432971,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.4716796875,304.1678771972656,0.9990000128746032,0.4512001574039459,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640601180493,-1160.7301025390625,295.323974609375,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.227280393242836,0.7535367608070374,0.7535367608070374,1.0,1.0,-0.9971005320549012,0.4164600968360901,0.580640435218811,0.1676778942346573,0.0,0.0,0.492351770401001,39.72042083740234,43.0,-6.807353973388672,-10393.2724609375,123.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479838371276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112361431122,-5.257985776552232e-06,0.0,0.000241385467234,0.0,0.0,24.01736640930176,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991239845752716,-2274.966552734375,304.1444091796875,0.7616746425628662,0.1603494137525558,0.1449809223413467,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396662130951881,-952.2127685546876,304.1376342773437,0.6205306053161621,0.0862115621566772,0.0607152171432971,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.4716796875,304.1678771972656,0.9990000128746032,0.4512001574039459,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640601180493,-1160.7301025390625,295.323974609375,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.227280393242836,0.7535367608070374,0.7535367608070374,1.0,1.0,-0.9971005320549012,0.4164600968360901,0.580640435218811,0.1676778942346573,0.0,0.0,0.492351770401001,39.72042083740234,43.0,-6.807353973388672,-10393.2724609375,123.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479838371276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112361431122,-5.257985776552232e-06,0.0,0.000241385467234,0.0,0.0,24.01736640930176,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004618406295776,-2299.88134765625,304.14404296875,0.7629098296165466,0.1619817316532135,0.1464560776948928,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091890454292,-987.0940551757812,304.1371765136719,0.6264345645904541,0.089310698211193,0.0628912821412086,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540347456932068,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590475071221,-1159.297607421875,295.3074951171875,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286986261606216,0.7534897327423096,0.7534897327423096,1.0,1.0,-1.0037449598312378,0.41922727227211,0.5845177173614502,0.169467493891716,0.0,0.0,0.4924584627151489,40.13960647583008,46.0,-13.548781394958496,-10440.8193359375,125.94099426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942817449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385364055633545,0.4385416507720947,-5.249716195976362e-06,0.0,0.0002414324553683,0.0,0.0,23.93165779113769,0.0,0.0,0.0,0.34931680560112,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004618406295776,-2299.88134765625,304.14404296875,0.7629098296165466,0.1619817316532135,0.1464560776948928,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091890454292,-987.0940551757812,304.1371765136719,0.6264345645904541,0.089310698211193,0.0628912821412086,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540347456932068,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590475071221,-1159.297607421875,295.3074951171875,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286986261606216,0.7534897327423096,0.7534897327423096,1.0,1.0,-1.0037449598312378,0.41922727227211,0.5845177173614502,0.169467493891716,0.0,0.0,0.4924584627151489,40.13960647583008,46.0,-13.548781394958496,-10440.8193359375,125.94099426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942817449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385364055633545,0.4385416507720947,-5.249716195976362e-06,0.0,0.0002414324553683,0.0,0.0,23.93165779113769,0.0,0.0,0.0,0.34931680560112,4.0,0.0,1.0
