time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018349528312683,-2325.390625,304.14373779296875,0.7624558210372925,0.1636113822460174,0.1479492634534835,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655052602291,-1022.2261352539062,304.1368713378906,0.6307887434959412,0.0923929587006568,0.0650719702243805,293.08154296875,297.1499938964844,293.1499938964844,0.2827051877975464,-5527.0244140625,304.1492919921875,0.9990000128746032,0.455922931432724,0.35150346159935,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561024323105,-1158.7027587890625,295.2908935546875,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311354726552963,0.753304123878479,0.753304123878479,1.0,1.0,-1.013373613357544,0.4232804477214813,0.5900931358337402,0.1719021946191787,0.0,0.0,0.4942653775215149,41.03849029541016,49.0,-16.12859344482422,-10517.2119140625,129.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.237973004579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404531419277191,0.4404583871364593,-5.25497853232082e-06,0.0,0.0002415123453829,0.0,0.0,24.084226608276367,0.0,0.0,0.0,0.3498658835887909,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018349528312683,-2325.390625,304.14373779296875,0.7624558210372925,0.1636113822460174,0.1479492634534835,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655052602291,-1022.2261352539062,304.1368713378906,0.6307887434959412,0.0923929587006568,0.0650719702243805,293.08154296875,297.1499938964844,293.1499938964844,0.2827051877975464,-5527.0244140625,304.1492919921875,0.9990000128746032,0.455922931432724,0.35150346159935,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561024323105,-1158.7027587890625,295.2908935546875,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311354726552963,0.753304123878479,0.753304123878479,1.0,1.0,-1.013373613357544,0.4232804477214813,0.5900931358337402,0.1719021946191787,0.0,0.0,0.4942653775215149,41.03849029541016,49.0,-16.12859344482422,-10517.2119140625,129.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.237973004579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404531419277191,0.4404583871364593,-5.25497853232082e-06,0.0,0.0002415123453829,0.0,0.0,24.084226608276367,0.0,0.0,0.0,0.3498658835887909,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032179296016693,-2350.99951171875,304.1435241699219,0.7606604099273682,0.1652243733406067,0.1494444459676742,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479006022214889,-1057.2760009765625,304.1366882324219,0.6338855028152466,0.0954410582780838,0.0672424957156181,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.4568434059619903,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545641202479,-1158.6383056640625,295.2748413085937,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988269567489,0.7531185150146484,0.7531185150146484,1.0,1.0,-1.0254037380218506,0.4283952116966247,0.5970085263252258,0.1748556792736053,0.0,0.0,0.4976728856563568,42.34257888793945,52.0,-16.51048469543457,-10616.3662109375,135.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449542462825775,0.4449595212936401,-5.273866463539889e-06,0.0,0.000241827830905,0.0,0.0,24.470945358276367,0.0,0.0,0.0,0.3512464761734009,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032179296016693,-2350.99951171875,304.1435241699219,0.7606604099273682,0.1652243733406067,0.1494444459676742,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479006022214889,-1057.2760009765625,304.1366882324219,0.6338855028152466,0.0954410582780838,0.0672424957156181,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.4568434059619903,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545641202479,-1158.6383056640625,295.2748413085937,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988269567489,0.7531185150146484,0.7531185150146484,1.0,1.0,-1.0254037380218506,0.4283952116966247,0.5970085263252258,0.1748556792736053,0.0,0.0,0.4976728856563568,42.34257888793945,52.0,-16.51048469543457,-10616.3662109375,135.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449542462825775,0.4449595212936401,-5.273866463539889e-06,0.0,0.000241827830905,0.0,0.0,24.470945358276367,0.0,0.0,0.0,0.3512464761734009,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039079278707504,-2363.742919921875,304.1434631347656,0.7593661546707153,0.1660215407609939,0.1501889824867248,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916414737701,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.049252588301897,-1074.6949462890625,304.1366577148437,0.6350351572036743,0.0969481915235519,0.0683202967047691,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850417137146,-5681.60107421875,304.1347961425781,0.9990000128746032,0.4569456279277801,0.3612468242645263,293.1983642578125,297.1499938964844,293.1499938964844,0.0030541976448148,-1158.7490234375,295.2670593261719,0.4982916414737701,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.236287236213684,0.7530257105827332,0.7530257105827332,1.0,1.0,-1.0321580171585083,0.4312834441661834,0.6008746027946472,0.176488772034645,0.0,0.0,0.4999418556690216,43.12676239013672,52.0,-16.196094512939453,-10672.97265625,138.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801374912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448142409324646,0.4481476843357086,-5.28839473190601e-06,0.0,0.0002421285025775,0.0,0.0,24.75165367126465,0.0,0.0,0.0,0.352241963148117,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045944392681121,-2376.398193359375,304.1434020996094,0.7578620314598083,0.166811466217041,0.1509300470352172,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505909845232963,-1092.008056640625,304.1366577148437,0.6359556317329407,0.0984426140785217,0.0693916380405426,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896989822387,-5744.71142578125,304.1302795410156,0.9990000128746032,0.456816554069519,0.3652316033840179,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540528241544,-1158.931884765625,295.2595520019531,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383205592632293,0.7528746128082275,0.7528746128082275,1.0,1.0,-1.0393260717391968,0.434351235628128,0.6049748659133911,0.1782000064849853,0.0,0.0,0.5025520324707031,43.98930740356445,55.0,-15.581435203552246,-10733.423828125,141.49964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389935106039047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519221186637878,0.4519274234771728,-5.306270395522006e-06,0.0,0.0002425480197416,0.0,0.0,25.08949279785156,0.0,0.0,0.0,0.3534330427646637,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512197971344,-2401.3359375,304.1433410644531,0.7543596029281616,0.168367713689804,0.1523989140987396,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532201901078224,-1126.2337646484375,304.13671875,0.6372026205062866,0.1013899222016334,0.071511797606945,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.43896484375,304.1219787597656,0.9990000128746032,0.4558812081813812,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030542954336851,-1159.4508056640625,295.2455139160156,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592575550079,0.7525724768638611,0.7525724768638611,1.0,1.0,-1.0547146797180176,0.440967708826065,0.6137470006942749,0.1818346977233886,0.0,0.0,0.5086749792098999,45.927032470703125,58.0,-13.75772762298584,-10863.98828125,149.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461123526096344,0.4611288905143738,-5.351846994017251e-06,0.0,0.0002438006777083,0.0,0.0,25.931564331054688,0.0,0.0,0.0,0.3563702404499054,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512197971344,-2401.3359375,304.1433410644531,0.7543596029281616,0.168367713689804,0.1523989140987396,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532201901078224,-1126.2337646484375,304.13671875,0.6372026205062866,0.1013899222016334,0.071511797606945,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.43896484375,304.1219787597656,0.9990000128746032,0.4558812081813812,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030542954336851,-1159.4508056640625,295.2455139160156,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592575550079,0.7525724768638611,0.7525724768638611,1.0,1.0,-1.0547146797180176,0.440967708826065,0.6137470006942749,0.1818346977233886,0.0,0.0,0.5086749792098999,45.927032470703125,58.0,-13.75772762298584,-10863.98828125,149.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461123526096344,0.4611288905143738,-5.351846994017251e-06,0.0,0.0002438006777083,0.0,0.0,25.931564331054688,0.0,0.0,0.0,0.3563702404499054,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822287678718,-2425.705322265625,304.1433410644531,0.750407338142395,0.1698920875787735,0.1538477689027786,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557808987796306,-1159.8712158203125,304.1368713378906,0.6378152370452881,0.1042849719524383,0.0735999792814254,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4540869295597076,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551683157682,-1160.137939453125,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941032171249,0.7522702813148499,0.7522702813148499,1.0,1.0,-1.071210503578186,0.4481013119220733,0.6231091618537903,0.1856852173805236,0.0,0.0,0.5158042907714844,48.11084747314453,61.0,-11.505986213684082,-11004.5537109375,157.4425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591115951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722625017166137,0.4722678959369659,-5.409846380644012e-06,0.0,0.0002456592337694,0.0,0.0,26.9846248626709,0.0,0.0,0.0,0.3599838316440582,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822287678718,-2425.705322265625,304.1433410644531,0.750407338142395,0.1698920875787735,0.1538477689027786,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557808987796306,-1159.8712158203125,304.1368713378906,0.6378152370452881,0.1042849719524383,0.0735999792814254,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4540869295597076,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551683157682,-1160.137939453125,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941032171249,0.7522702813148499,0.7522702813148499,1.0,1.0,-1.071210503578186,0.4481013119220733,0.6231091618537903,0.1856852173805236,0.0,0.0,0.5158042907714844,48.11084747314453,61.0,-11.505986213684082,-11004.5537109375,157.4425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591115951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722625017166137,0.4722678959369659,-5.409846380644012e-06,0.0,0.0002456592337694,0.0,0.0,26.9846248626709,0.0,0.0,0.0,0.3599838316440582,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843071341514,-2449.45263671875,304.1434020996094,0.7462734580039978,0.1713870167732238,0.1552756875753402,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916357278823,-1198.55810546875,304.1363525390625,0.6389930248260498,0.1080351993441581,0.0760208442807197,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508838951587677,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566854402422,-1160.9925537109375,295.22198486328125,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304887771606,0.7518772482872009,0.7518772482872009,1.0,1.0,-1.0888164043426514,0.4557463824748993,0.6330699920654297,0.1897328346967697,0.0,0.0,0.5236855745315552,50.48233413696289,49.0,-9.215585708618164,-11153.7373046875,166.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112615823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850133955478668,0.4850188791751861,-5.479358151205815e-06,0.0,0.000248147844104,0.0,0.0,28.233861923217773,0.0,0.0,0.0,0.3641893267631531,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843071341514,-2449.45263671875,304.1434020996094,0.7462734580039978,0.1713870167732238,0.1552756875753402,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916357278823,-1198.55810546875,304.1363525390625,0.6389930248260498,0.1080351993441581,0.0760208442807197,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508838951587677,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566854402422,-1160.9925537109375,295.22198486328125,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304887771606,0.7518772482872009,0.7518772482872009,1.0,1.0,-1.0888164043426514,0.4557463824748993,0.6330699920654297,0.1897328346967697,0.0,0.0,0.5236855745315552,50.48233413696289,49.0,-9.215585708618164,-11153.7373046875,166.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112615823745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850133955478668,0.4850188791751861,-5.479358151205815e-06,0.0,0.000248147844104,0.0,0.0,28.233861923217773,0.0,0.0,0.0,0.3641893267631531,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096779182553291,-2469.082763671875,304.143798828125,0.7494862079620361,0.1729130148887634,0.1566162705421447,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727867543697,-1249.4075927734375,304.1346130371094,0.6488567590713501,0.1128497198224067,0.0793076008558273,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475851655006408,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531643424183,-1159.3062744140625,295.2218933105469,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514841556549072,0.7514841556549072,1.0,1.0,-1.0919582843780518,0.4569886922836303,0.6349695920944214,0.1906285881996154,0.0,0.0,0.5301591753959656,50.12311935424805,37.0,16.516239166259766,-11223.33203125,167.01040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977898299694061,0.4977954030036926,-5.55605265617487e-06,0.0,0.0002511359052732,0.0,0.0,29.55073928833008,0.0,0.0,0.0,0.3684781789779663,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096779182553291,-2469.082763671875,304.143798828125,0.7494862079620361,0.1729130148887634,0.1566162705421447,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727867543697,-1249.4075927734375,304.1346130371094,0.6488567590713501,0.1128497198224067,0.0793076008558273,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475851655006408,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531643424183,-1159.3062744140625,295.2218933105469,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514841556549072,0.7514841556549072,1.0,1.0,-1.0919582843780518,0.4569886922836303,0.6349695920944214,0.1906285881996154,0.0,0.0,0.5301591753959656,50.12311935424805,37.0,16.516239166259766,-11223.33203125,167.01040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977898299694061,0.4977954030036926,-5.55605265617487e-06,0.0,0.0002511359052732,0.0,0.0,29.55073928833008,0.0,0.0,0.0,0.3684781789779663,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101046875119209,-2476.512939453125,304.1441345214844,0.7536990642547607,0.1736979931592941,0.157273843884468,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918359279632,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641455054283142,-1271.9957275390625,304.1343688964844,0.6559193134307861,0.1149158850312233,0.0808402895927429,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472909867763519,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030478800181299,-1156.6427001953125,295.2308044433594,0.4868918359279632,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499805986881256,0.751287579536438,0.751287579536438,1.0,1.0,-1.0881083011627195,0.4552179872989654,0.6328902840614319,0.1898588240146637,0.0,0.0,0.5308643579483032,49.00366973876953,37.0,31.10732078552246,-11211.453125,163.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489415109157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010064840316772,0.5010120868682861,-5.583150141319493e-06,0.0,0.000252643978456,0.0,0.0,29.923227310180664,0.0,0.0,0.0,0.3696498870849609,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105089783668518,-2483.50634765625,304.1444702148437,0.7594917416572571,0.1744966953992843,0.1579273045063018,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.06546251475811,-1289.786865234375,304.13482666015625,0.6637187600135803,0.1164941564202308,0.0820783972740173,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482221603393554,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412597116082,-1153.402587890625,295.24151611328125,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.7183532714844,291.1380310058594,1.0,0.2468933761119842,0.7511190176010132,0.7511190176010132,1.0,1.0,-1.081072211265564,0.4520415663719177,0.6290305852890015,0.1883973777294159,0.0,0.0,0.5301828980445862,47.400177001953125,40.0,40.57112884521485,-11170.599609375,158.88522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2503191232681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015925168991089,0.5015981197357178,-5.595607944997028e-06,0.0,0.0002540420973673,0.0,0.0,30.02557182312012,0.0,0.0,0.0,0.3699608445167541,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114595457911491,-2500.25634765625,304.14471435546875,0.7670422792434692,0.1760864406824112,0.1592970341444015,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287609100341,-1310.880126953125,304.1372985839844,0.6728628873825073,0.1182782426476478,0.0835654661059379,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523982107639313,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315811745822,-1148.7000732421875,295.2577819824219,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663295030594,0.7507818937301636,0.7507818937301636,1.0,1.0,-1.074496507644653,0.4490562379360199,0.6254402995109558,0.1869888752698898,0.0,0.0,0.5267083048820496,45.72098922729492,43.0,28.51596450805664,-11109.474609375,153.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638043880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970471560955047,0.4970527589321136,-5.581552159128478e-06,0.0,0.0002563201705925,0.0,0.0,29.608198165893555,0.0,0.0,0.0,0.3686234652996063,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114595457911491,-2500.25634765625,304.14471435546875,0.7670422792434692,0.1760864406824112,0.1592970341444015,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287609100341,-1310.880126953125,304.1372985839844,0.6728628873825073,0.1182782426476478,0.0835654661059379,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523982107639313,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315811745822,-1148.7000732421875,295.2577819824219,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663295030594,0.7507818937301636,0.7507818937301636,1.0,1.0,-1.074496507644653,0.4490562379360199,0.6254402995109558,0.1869888752698898,0.0,0.0,0.5267083048820496,45.72098922729492,43.0,28.51596450805664,-11109.474609375,153.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638043880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970471560955047,0.4970527589321136,-5.581552159128478e-06,0.0,0.0002563201705925,0.0,0.0,29.608198165893555,0.0,0.0,0.0,0.3686234652996063,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126360669732093,-2521.4296875,304.1445007324219,0.7715728282928467,0.1776718646287918,0.1606951653957367,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680880844593048,-1325.304443359375,304.1397399902344,0.6776029467582703,0.1197189018130302,0.0844942778348922,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568541347980499,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288053676486,-1147.4979248046875,295.2601623535156,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984096765518,0.7504447102546692,0.7504447102546692,1.0,1.0,-1.0731996297836304,0.4484343528747558,0.6247652769088745,0.1866530478000641,0.0,0.0,0.5243895053863525,45.06037521362305,46.0,10.026322364807127,-11093.0556640625,152.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925794005393982,0.4925849735736847,-5.554543349717278e-06,0.0,0.0002579241117928,0.0,0.0,29.14235115051269,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126360669732093,-2521.4296875,304.1445007324219,0.7715728282928467,0.1776718646287918,0.1606951653957367,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680880844593048,-1325.304443359375,304.1397399902344,0.6776029467582703,0.1197189018130302,0.0844942778348922,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568541347980499,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288053676486,-1147.4979248046875,295.2601623535156,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984096765518,0.7504447102546692,0.7504447102546692,1.0,1.0,-1.0731996297836304,0.4484343528747558,0.6247652769088745,0.1866530478000641,0.0,0.0,0.5243895053863525,45.06037521362305,46.0,10.026322364807127,-11093.0556640625,152.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925794005393982,0.4925849735736847,-5.554543349717278e-06,0.0,0.0002579241117928,0.0,0.0,29.14235115051269,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138992607593536,-2544.22265625,304.14422607421875,0.7739658951759338,0.1792601644992828,0.1621181517839431,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909759521484,-1350.353515625,304.1401062011719,0.6821560263633728,0.1222109049558639,0.0860720351338386,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600415825843811,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296347104012,-1147.921875,295.2596435546875,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741143465042,0.7502812743186951,0.7502812743186951,1.0,1.0,-1.0766351222991943,0.449964702129364,0.6266704201698303,0.187273234128952,0.0,0.0,0.5228224992752075,45.07477188110352,49.0,-2.3495802879333496,-11116.6201171875,153.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893169999122619,0.4893225431442261,-5.533280273084529e-06,0.0,0.0002590040094219,0.0,0.0,28.79808616638184,0.0,0.0,0.0,0.3660049438476562,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138992607593536,-2544.22265625,304.14422607421875,0.7739658951759338,0.1792601644992828,0.1621181517839431,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909759521484,-1350.353515625,304.1401062011719,0.6821560263633728,0.1222109049558639,0.0860720351338386,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600415825843811,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296347104012,-1147.921875,295.2596435546875,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741143465042,0.7502812743186951,0.7502812743186951,1.0,1.0,-1.0766351222991943,0.449964702129364,0.6266704201698303,0.187273234128952,0.0,0.0,0.5228224992752075,45.07477188110352,49.0,-2.3495802879333496,-11116.6201171875,153.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893169999122619,0.4893225431442261,-5.533280273084529e-06,0.0,0.0002590040094219,0.0,0.0,28.79808616638184,0.0,0.0,0.0,0.3660049438476562,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152394786477088,-2568.431640625,304.1439208984375,0.7745211720466614,0.1808486878871917,0.1635621041059494,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997527241706,-1381.36328125,304.13970947265625,0.6858969330787659,0.1249759867787361,0.0879961028695106,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621115028858185,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.003033684566617,-1149.787841796875,295.2566833496094,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295141458511,0.750117838382721,0.750117838382721,1.0,1.0,-1.0838032960891724,0.4531656205654144,0.6306377053260803,0.1886596381664276,0.0,0.0,0.5227481126785278,45.65275192260742,52.0,-9.946261405944824,-11174.8984375,156.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882704317569732,0.488275945186615,-5.523006620933302e-06,0.0,0.0002597471757326,0.0,0.0,28.6728744506836,0.0,0.0,0.0,0.3656043708324432,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152394786477088,-2568.431640625,304.1439208984375,0.7745211720466614,0.1808486878871917,0.1635621041059494,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997527241706,-1381.36328125,304.13970947265625,0.6858969330787659,0.1249759867787361,0.0879961028695106,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621115028858185,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.003033684566617,-1149.787841796875,295.2566833496094,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295141458511,0.750117838382721,0.750117838382721,1.0,1.0,-1.0838032960891724,0.4531656205654144,0.6306377053260803,0.1886596381664276,0.0,0.0,0.5227481126785278,45.65275192260742,52.0,-9.946261405944824,-11174.8984375,156.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405863285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882704317569732,0.488275945186615,-5.523006620933302e-06,0.0,0.0002597471757326,0.0,0.0,28.6728744506836,0.0,0.0,0.0,0.3656043708324432,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159220784902572,-2580.74462890625,304.143798828125,0.7742046117782593,0.1816391050815582,0.1642882376909256,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732280611991882,-1397.29638671875,304.1395568847656,0.6872379183769226,0.1263666599988937,0.0889799669384956,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.11962890625,304.1492614746094,0.9990000128746032,0.4627664089202881,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.003036584937945,-1151.07763671875,295.2551574707031,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256005525589,0.7500361204147339,0.7500361204147339,1.0,1.0,-1.088484525680542,0.455254316329956,0.6332302689552307,0.1895895600318908,0.0,0.0,0.5232431888580322,46.12584686279297,52.0,-11.810297966003418,-11214.5380859375,158.60971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2562476396560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886803328990936,0.4886858463287353,-5.5231876103789546e-06,0.0,0.0002600587904453,0.0,0.0,28.7048568725586,0.0,0.0,0.0,0.3657136857509613,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166079491376876,-2593.10009765625,304.1436767578125,0.7735522389411926,0.1824246197938919,0.1650144606828689,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379333496094,297.1499938964844,293.1499938964844,0.0743550434708595,-1413.2659912109375,304.139404296875,0.6882421970367432,0.1277507990598678,0.0899642035365104,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403337478637,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631778299808502,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399260576814,-1152.53955078125,295.2537536621094,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479311674833297,0.7498783469200134,0.7498783469200134,1.0,1.0,-1.0937778949737549,0.4576028287410736,0.6361750364303589,0.190649151802063,0.0,0.0,0.5240768790245056,46.70690155029297,55.0,-12.862604141235352,-11259.541015625,161.17941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565490007400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896762371063232,0.4896817803382873,-5.526840141101275e-06,0.0,0.0002603646134957,0.0,0.0,28.79690170288086,0.0,0.0,0.0,0.366021066904068,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179788187146186,-2617.740234375,304.1434936523437,0.7714060544967651,0.1839751750230789,0.1664602905511856,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238048672676,-1445.57177734375,304.13916015625,0.6894495487213135,0.1306058317422866,0.091953806579113,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632023870944977,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477258842438,-1155.8834228515625,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865662574768,0.7495627999305725,0.7495627999305725,1.0,1.0,-1.1059609651565552,0.4629973173141479,0.6429636478424072,0.1931603103876114,0.0,0.0,0.5267242789268494,48.15731430053711,58.0,-13.487292289733888,-11363.171875,167.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928847312927,0.4933984279632568,-5.544475243368652e-06,0.0,0.0002610519295558,0.0,0.0,29.15982818603516,0.0,0.0,0.0,0.36722132563591,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179788187146186,-2617.740234375,304.1434936523437,0.7714060544967651,0.1839751750230789,0.1664602905511856,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238048672676,-1445.57177734375,304.13916015625,0.6894495487213135,0.1306058317422866,0.091953806579113,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632023870944977,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477258842438,-1155.8834228515625,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865662574768,0.7495627999305725,0.7495627999305725,1.0,1.0,-1.1059609651565552,0.4629973173141479,0.6429636478424072,0.1931603103876114,0.0,0.0,0.5267242789268494,48.15731430053711,58.0,-13.487292289733888,-11363.171875,167.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928847312927,0.4933984279632568,-5.544475243368652e-06,0.0,0.0002610519295558,0.0,0.0,29.15982818603516,0.0,0.0,0.0,0.36722132563591,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418502807617,-2642.17138671875,304.1434020996094,0.7684898972511292,0.1854942142963409,0.1678889095783233,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036760926246,-1485.4615478515625,304.1380920410156,0.6911066174507141,0.1343421190977096,0.0944282636046409,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616299867630005,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.003056846326217,-1159.72802734375,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443146705627,0.7492472529411316,0.7492472529411316,1.0,1.0,-1.1202479600906372,0.4693045318126678,0.650943398475647,0.196228876709938,0.0,0.0,0.5306722521781921,49.914363861083984,61.0,-13.693859100341797,-11483.400390625,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993666112422943,0.4993721842765808,-5.575755039899377e-06,0.0,0.0002619763254188,0.0,0.0,29.76204872131348,0.0,0.0,0.0,0.3691956400871277,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418502807617,-2642.17138671875,304.1434020996094,0.7684898972511292,0.1854942142963409,0.1678889095783233,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036760926246,-1485.4615478515625,304.1380920410156,0.6911066174507141,0.1343421190977096,0.0944282636046409,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616299867630005,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.003056846326217,-1159.72802734375,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443146705627,0.7492472529411316,0.7492472529411316,1.0,1.0,-1.1202479600906372,0.4693045318126678,0.650943398475647,0.196228876709938,0.0,0.0,0.5306722521781921,49.914363861083984,61.0,-13.693859100341797,-11483.400390625,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993666112422943,0.4993721842765808,-5.575755039899377e-06,0.0,0.0002619763254188,0.0,0.0,29.76204872131348,0.0,0.0,0.0,0.3691956400871277,4.0,0.0,1.0
