time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899583339691,-2666.26220703125,304.1433410644531,0.765078604221344,0.1869849860668182,0.1692991703748703,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828077346086502,-1534.6424560546875,304.1363830566406,0.6936476230621338,0.1388403177261352,0.0974978506565094,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584578573703766,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674256850034,-1164.1019287109375,295.25,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.7488255500793457,0.7488255500793457,1.0,1.0,-1.1363630294799805,0.4763819575309753,0.6599810719490051,0.1998087167739868,0.0,0.0,0.5358526110649109,51.92156982421875,49.0,-12.717670440673828,-11617.15625,183.66192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594206929206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255798339844,0.5076311826705933,-5.621379386866465e-06,0.0,0.00026327901287,0.0,0.0,30.617578506469727,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899583339691,-2666.26220703125,304.1433410644531,0.765078604221344,0.1869849860668182,0.1692991703748703,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828077346086502,-1534.6424560546875,304.1363830566406,0.6936476230621338,0.1388403177261352,0.0974978506565094,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584578573703766,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674256850034,-1164.1019287109375,295.25,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.7488255500793457,0.7488255500793457,1.0,1.0,-1.1363630294799805,0.4763819575309753,0.6599810719490051,0.1998087167739868,0.0,0.0,0.5358526110649109,51.92156982421875,49.0,-12.717670440673828,-11617.15625,183.66192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594206929206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255798339844,0.5076311826705933,-5.621379386866465e-06,0.0,0.00026327901287,0.0,0.0,30.617578506469727,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218058243393898,-2685.865478515625,304.14373779296875,0.7691606879234314,0.1885042637586593,0.1706242114305496,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415077328682,-1585.75390625,304.13507080078125,0.7039281129837036,0.1435509622097015,0.1008051484823226,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556273519992828,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073222702369,-1165.9925537109375,295.2615966796875,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584544420242309,0.7484039068222046,0.7484039068222046,1.0,1.0,-1.1378790140151978,0.476986289024353,0.6608927249908447,0.2000927031040191,0.0,0.0,0.5398266911506653,51.259239196777344,37.0,13.007530212402344,-11669.5400390625,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163050293922424,0.5163107514381409,-5.6761709856800735e-06,0.0,0.00026492762845,0.0,0.0,31.56419944763184,0.0,0.0,0.0,0.3749247789382934,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218058243393898,-2685.865478515625,304.14373779296875,0.7691606879234314,0.1885042637586593,0.1706242114305496,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415077328682,-1585.75390625,304.13507080078125,0.7039281129837036,0.1435509622097015,0.1008051484823226,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556273519992828,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073222702369,-1165.9925537109375,295.2615966796875,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584544420242309,0.7484039068222046,0.7484039068222046,1.0,1.0,-1.1378790140151978,0.476986289024353,0.6608927249908447,0.2000927031040191,0.0,0.0,0.5398266911506653,51.259239196777344,37.0,13.007530212402344,-11669.5400390625,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451281070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163050293922424,0.5163107514381409,-5.6761709856800735e-06,0.0,0.00026492762845,0.0,0.0,31.56419944763184,0.0,0.0,0.0,0.3749247789382934,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222357526421547,-2693.1923828125,304.1440734863281,0.7739097476005554,0.1892808526754379,0.1712715625762939,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877968370914459,-1606.67138671875,304.1351623535156,0.7110077142715454,0.1454717367887497,0.1022452116012573,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556450843811035,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725058168172,-1165.1085205078125,295.2758178710937,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513185501098,0.7481930255889893,0.7481930255889893,1.0,1.0,-1.133248805999756,0.4749214351177215,0.6583274602890015,0.1989462971687317,0.0,0.0,0.5394673943519592,50.00781631469727,37.0,26.62989616394043,-11648.41015625,179.01242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.261839359998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175449848175049,0.5175507068634033,-5.691637397831073e-06,0.0,0.0002657336590345,0.0,0.0,31.73666000366211,0.0,0.0,0.0,0.3754299879074096,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226435750722885,-2700.106689453125,304.1444091796875,0.7802887558937073,0.190066248178482,0.1719113439321518,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127850532531,-1622.6109619140625,304.1358337402344,0.718374490737915,0.1469040364027023,0.1033766344189643,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.456924557685852,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030704867094755,-1163.6806640625,295.2913818359375,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7480034232139587,0.7480034232139587,1.0,1.0,-1.1254851818084717,0.4714851677417755,0.6539999842643738,0.1970602720975875,0.0,0.0,0.5379188060760498,48.28342056274414,40.0,35.12267303466797,-11599.171875,173.3636016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625174224376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163899064064026,0.5163955688476562,-5.692815193469869e-06,0.0,0.0002664218191057,0.0,0.0,31.6489372253418,0.0,0.0,0.0,0.3751337230205536,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105114221572,-2716.8359375,304.1446533203125,0.788560688495636,0.1916108876466751,0.173239916563034,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979133486747,-1640.7772216796875,304.138427734375,0.7264178395271301,0.1484328210353851,0.1046734750270843,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618646502494812,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699719209223,-1162.6239013671875,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965395450592,0.7476241588592529,0.7476241588592529,1.0,1.0,-1.1176882982254028,0.4680469930171966,0.6496412754058838,0.1950293183326721,0.0,0.0,0.5333167910575867,46.42161178588867,43.0,21.94310188293457,-11523.91796875,167.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092663168907166,0.5092719793319702,-5.659987891704077e-06,0.0,0.0002673017734196,0.0,0.0,30.92563247680664,0.0,0.0,0.0,0.3728609085083008,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105114221572,-2716.8359375,304.1446533203125,0.788560688495636,0.1916108876466751,0.173239916563034,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979133486747,-1640.7772216796875,304.138427734375,0.7264178395271301,0.1484328210353851,0.1046734750270843,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618646502494812,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699719209223,-1162.6239013671875,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965395450592,0.7476241588592529,0.7476241588592529,1.0,1.0,-1.1176882982254028,0.4680469930171966,0.6496412754058838,0.1950293183326721,0.0,0.0,0.5333167910575867,46.42161178588867,43.0,21.94310188293457,-11523.91796875,167.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092663168907166,0.5092719793319702,-5.659987891704077e-06,0.0,0.0002673017734196,0.0,0.0,30.92563247680664,0.0,0.0,0.0,0.3728609085083008,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010024428367,-2737.856201171875,304.1444396972656,0.7934538722038269,0.193131148815155,0.1745790243148803,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1611328125,304.14093017578125,0.7302430272102356,0.1494351327419281,0.1053773984313011,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672361016273498,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764008406549,-1165.0416259765625,295.3276672363281,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527098178863,0.7472448348999023,0.7472448348999023,1.0,1.0,-1.1153374910354614,0.4669904112815857,0.648347020149231,0.1943161934614181,0.0,0.0,0.5303955674171448,45.63034057617188,46.0,4.575758457183838,-11495.7119140625,165.32794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033724904060364,0.50337815284729,-5.621623586193891e-06,0.0,0.0002676026488188,0.0,0.0,30.283540725708008,0.0,0.0,0.0,0.370828777551651,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010024428367,-2737.856201171875,304.1444396972656,0.7934538722038269,0.193131148815155,0.1745790243148803,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1611328125,304.14093017578125,0.7302430272102356,0.1494351327419281,0.1053773984313011,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672361016273498,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764008406549,-1165.0416259765625,295.3276672363281,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527098178863,0.7472448348999023,0.7472448348999023,1.0,1.0,-1.1153374910354614,0.4669904112815857,0.648347020149231,0.1943161934614181,0.0,0.0,0.5303955674171448,45.63034057617188,46.0,4.575758457183838,-11495.7119140625,165.32794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033724904060364,0.50337815284729,-5.621623586193891e-06,0.0,0.0002676026488188,0.0,0.0,30.283540725708008,0.0,0.0,0.0,0.370828777551651,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568648576736,-2760.06298828125,304.1441955566406,0.7958770394325256,0.1946388185024261,0.1759305000305175,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845849275589,-1666.3919677734375,304.14227294921875,0.7323307394981384,0.1507964134216308,0.1062336638569831,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718464612960815,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862146522849,-1168.931396484375,295.3371887207031,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875521183014,0.7470415830612183,0.7470415830612183,1.0,1.0,-1.1174442768096924,0.4679112434387207,0.6495330333709717,0.1946943700313568,0.0,0.0,0.5284423828125,45.571102142333984,49.0,-5.639612674713135,-11503.7001953125,165.82618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020481586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992591142654419,0.4992646872997284,-5.593724836217007e-06,0.0,0.0002675225550774,0.0,0.0,29.83501625061035,0.0,0.0,0.0,0.3693905174732208,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568648576736,-2760.06298828125,304.1441955566406,0.7958770394325256,0.1946388185024261,0.1759305000305175,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845849275589,-1666.3919677734375,304.14227294921875,0.7323307394981384,0.1507964134216308,0.1062336638569831,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718464612960815,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862146522849,-1168.931396484375,295.3371887207031,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875521183014,0.7470415830612183,0.7470415830612183,1.0,1.0,-1.1174442768096924,0.4679112434387207,0.6495330333709717,0.1946943700313568,0.0,0.0,0.5284423828125,45.571102142333984,49.0,-5.639612674713135,-11503.7001953125,165.82618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020481586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992591142654419,0.4992646872997284,-5.593724836217007e-06,0.0,0.0002675225550774,0.0,0.0,29.83501625061035,0.0,0.0,0.0,0.3693905174732208,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273771524429321,-2783.431640625,304.1439208984375,0.7963437438011169,0.1961336731910705,0.17729052901268,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629457235336,-1689.3974609375,304.1421813964844,0.7339092493057251,0.1529754400253296,0.1076207756996154,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.4750435650348663,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991053208708,-1174.1807861328125,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.7468382716178894,0.7468382716178894,1.0,1.0,-1.123516321182251,0.4705657362937927,0.652950644493103,0.196032166481018,0.0,0.0,0.52811199426651,46.08678436279297,52.0,-12.59812831878662,-11545.537109375,168.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488476276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976246654987335,0.49763023853302,-5.57919884158764e-06,0.0,0.0002672655973583,0.0,0.0,29.64236640930176,0.0,0.0,0.0,0.3687803745269775,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273771524429321,-2783.431640625,304.1439208984375,0.7963437438011169,0.1961336731910705,0.17729052901268,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629457235336,-1689.3974609375,304.1421813964844,0.7339092493057251,0.1529754400253296,0.1076207756996154,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.4750435650348663,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991053208708,-1174.1807861328125,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.7468382716178894,0.7468382716178894,1.0,1.0,-1.123516321182251,0.4705657362937927,0.652950644493103,0.196032166481018,0.0,0.0,0.52811199426651,46.08678436279297,52.0,-12.59812831878662,-11545.537109375,168.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488476276397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976246654987335,0.49763023853302,-5.57919884158764e-06,0.0,0.0002672655973583,0.0,0.0,29.64236640930176,0.0,0.0,0.0,0.3687803745269775,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280509382486343,-2795.348876953125,304.143798828125,0.7959678173065186,0.1968741565942764,0.1779712438583374,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304334163665,-1703.512451171875,304.141845703125,0.7345190644264221,0.1542108207941055,0.1084740385413169,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.20556640625,304.1522216796875,0.9990000128746032,0.4761473536491394,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065065413713,-1177.2064208984375,295.3485107421875,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371407985687,0.7467365860939026,0.7467365860939026,1.0,1.0,-1.1277836561203003,0.4724307656288147,0.6553528904914856,0.1970037668943405,0.0,0.0,0.5286133289337158,46.52690505981445,52.0,-14.675013542175291,-11577.8916015625,170.6805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.2632291913032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979301989078522,0.497935801744461,-5.578292075369973e-06,0.0,0.0002671441761776,0.0,0.0,29.661977767944336,0.0,0.0,0.0,0.3688506782054901,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287268996238708,-2807.290283203125,304.1437072753906,0.795233964920044,0.1976081281900406,0.1786505430936813,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955456495285034,-1718.31201171875,304.1414794921875,0.7349096536636353,0.1555191427469253,0.1093690991401672,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.9013671875,304.1474304199219,0.9990000128746032,0.4769321978092193,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144153326749,-1180.4296875,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526563704013824,0.7465623021125793,0.7465623021125793,1.0,1.0,-1.1327186822891235,0.4745768904685974,0.6581417918205261,0.1981309205293655,0.0,0.0,0.5295331478118896,47.07700347900391,55.0,-15.77394199371338,-11616.501953125,173.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631499767303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989855289459228,0.4989911019802093,-5.581847744906554e-06,0.0,0.0002670637622941,0.0,0.0,29.75999641418457,0.0,0.0,0.0,0.369174599647522,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742328166961,-2831.043701171875,304.1435546875,0.7929052710533142,0.1990505903959274,0.1799977123737335,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919188439846,-1752.85693359375,304.1403503417969,0.7355948686599731,0.1586596667766571,0.1114747077226638,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773154556751251,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314219813793,-1187.32568359375,295.36053466796875,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462137341499329,0.7462137341499329,1.0,1.0,-1.144478678703308,0.479695588350296,0.6647831797599792,0.2008581906557083,0.0,0.0,0.5325785875320435,48.45984649658203,58.0,-16.71339225769043,-11710.572265625,179.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032334327697754,0.5032390356063843,-5.60206262889551e-06,0.0,0.0002671280526556,0.0,0.0,30.18338394165039,0.0,0.0,0.0,0.3705560863018036,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742328166961,-2831.043701171875,304.1435546875,0.7929052710533142,0.1990505903959274,0.1799977123737335,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919188439846,-1752.85693359375,304.1403503417969,0.7355948686599731,0.1586596667766571,0.1114747077226638,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773154556751251,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314219813793,-1187.32568359375,295.36053466796875,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462137341499329,0.7462137341499329,1.0,1.0,-1.144478678703308,0.479695588350296,0.6647831797599792,0.2008581906557083,0.0,0.0,0.5325785875320435,48.45984649658203,58.0,-16.71339225769043,-11710.572265625,179.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032334327697754,0.5032390356063843,-5.60206262889551e-06,0.0,0.0002671280526556,0.0,0.0,30.18338394165039,0.0,0.0,0.0,0.3705560863018036,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063072204589,-2854.46484375,304.1434936523437,0.7896880507469177,0.2004543840885162,0.1813220977783203,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872149348259,-1794.4163818359375,304.1387939453125,0.7363837957382202,0.1624000817537307,0.1140273734927177,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761337339878082,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499457545578,-1194.787353515625,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458651065826416,0.7458651065826416,1.0,1.0,-1.1583983898162842,0.4857632219791412,0.6726351380348206,0.2041372060775756,0.0,0.0,0.5372201204299927,50.16531753540039,61.0,-16.398181915283203,-11824.0595703125,187.0866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637118101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103415250778198,0.5103471279144287,-5.639969003823353e-06,0.0,0.0002676339645404,0.0,0.0,30.918642044067383,0.0,0.0,0.0,0.3729280233383178,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063072204589,-2854.46484375,304.1434936523437,0.7896880507469177,0.2004543840885162,0.1813220977783203,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872149348259,-1794.4163818359375,304.1387939453125,0.7363837957382202,0.1624000817537307,0.1140273734927177,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761337339878082,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499457545578,-1194.787353515625,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458651065826416,0.7458651065826416,1.0,1.0,-1.1583983898162842,0.4857632219791412,0.6726351380348206,0.2041372060775756,0.0,0.0,0.5372201204299927,50.16531753540039,61.0,-16.398181915283203,-11824.0595703125,187.0866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637118101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103415250778198,0.5103471279144287,-5.639969003823353e-06,0.0,0.0002676339645404,0.0,0.0,30.918642044067383,0.0,0.0,0.0,0.3729280233383178,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327401995658874,-2877.901611328125,304.1434326171875,0.7858259081840515,0.2018033117055893,0.1826137602329254,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077300906181,-1842.2430419921875,304.1369934082031,0.7372878789901733,0.1666376292705536,0.1169559806585311,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.473423033952713,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684346031397,-1202.338623046875,295.3775634765625,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7454001307487488,0.7454001307487488,1.0,1.0,-1.1740258932113647,0.4925674796104431,0.6814584732055664,0.2078440487384796,0.0,0.0,0.5437189340591431,52.14326477050781,64.0,-21.04833030700684,-11963.943359375,195.9904937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647902369499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204043984413147,0.5204100608825684,-5.6962817325256765e-06,0.0,0.0002687284431885,0.0,0.0,31.99001693725586,0.0,0.0,0.0,0.3763491511344909,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327401995658874,-2877.901611328125,304.1434326171875,0.7858259081840515,0.2018033117055893,0.1826137602329254,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077300906181,-1842.2430419921875,304.1369934082031,0.7372878789901733,0.1666376292705536,0.1169559806585311,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.473423033952713,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684346031397,-1202.338623046875,295.3775634765625,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7454001307487488,0.7454001307487488,1.0,1.0,-1.1740258932113647,0.4925674796104431,0.6814584732055664,0.2078440487384796,0.0,0.0,0.5437189340591431,52.14326477050781,64.0,-21.04833030700684,-11963.943359375,195.9904937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647902369499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204043984413147,0.5204100608825684,-5.6962817325256765e-06,0.0,0.0002687284431885,0.0,0.0,31.99001693725586,0.0,0.0,0.0,0.3763491511344909,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048181056976,-2901.873291015625,304.1433410644531,0.7815547585487366,0.2032851576805114,0.1838996261358261,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076979339122772,-1893.58154296875,304.1353759765625,0.7380580306053162,0.1709191650152206,0.120074950158596,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.469200074672699,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869842205196,-1210.037109375,295.381103515625,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449350953102112,0.7449350953102112,1.0,1.0,-1.1909085512161257,0.4999310076236725,0.6909775733947754,0.2118877172470092,0.0,0.0,0.5528562664985657,54.35617065429688,52.0,-21.375303268432617,-12135.68359375,205.99171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135132312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353128910064697,0.5353186726570129,-5.782085281680338e-06,0.0,0.0002705788356252,0.0,0.0,33.628883361816406,0.0,0.0,0.0,0.3814678490161896,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048181056976,-2901.873291015625,304.1433410644531,0.7815547585487366,0.2032851576805114,0.1838996261358261,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076979339122772,-1893.58154296875,304.1353759765625,0.7380580306053162,0.1709191650152206,0.120074950158596,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.469200074672699,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869842205196,-1210.037109375,295.381103515625,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449350953102112,0.7449350953102112,1.0,1.0,-1.1909085512161257,0.4999310076236725,0.6909775733947754,0.2118877172470092,0.0,0.0,0.5528562664985657,54.35617065429688,52.0,-21.375303268432617,-12135.68359375,205.99171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135132312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353128910064697,0.5353186726570129,-5.782085281680338e-06,0.0,0.0002705788356252,0.0,0.0,33.628883361816406,0.0,0.0,0.0,0.3814678490161896,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.134959414601326,-2916.828125,304.1430053710937,0.7826217412948608,0.2042678147554397,0.184773713350296,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091462299227714,-1914.0928955078125,304.1354064941406,0.7402663230895996,0.1724673807621002,0.1213229745626449,293.154541015625,297.1499938964844,293.1499938964844,0.3397592604160309,-6402.17236328125,304.1197814941406,0.9990000128746032,0.46689572930336,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937106978148,-1212.8037109375,295.38427734375,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688350677490234,0.7447026371955872,0.7447026371955872,1.0,1.0,-1.1938443183898926,0.5011653304100037,0.6926790475845337,0.2126340717077255,0.0,0.0,0.5578363537788391,54.46519470214844,52.0,-15.415969848632812,-12201.80078125,207.1942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.96484375,18000.0,0.0,0.0,0.2678246796131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440678596496582,0.5440737009048462,-5.835841420775978e-06,0.0,0.0002718080068007,0.0,0.0,34.630760192871094,0.0,0.0,0.0,0.3845299780368805,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355900317430496,-2927.650146484375,304.14312744140625,0.7855575084686279,0.2050106078386306,0.1855125427246093,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983934640884,-1928.7845458984373,304.1361389160156,0.7437185049057007,0.1737379431724548,0.1222835928201675,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713923454284,-6360.85595703125,304.1298217773437,0.9990000128746032,0.4653343856334686,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983493827283,-1214.3636474609375,295.39324951171875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.2677140831947326,0.7444365620613098,0.7444365620613098,1.0,1.0,-1.1923413276672363,0.5004457831382751,0.6918955445289612,0.2122578173875808,0.0,0.0,0.5618028044700623,53.83555603027344,40.0,2.5215065479278564,-12238.3701171875,205.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.248046875,18000.0,0.0,0.0,0.2691688239574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525949001312256,0.5526008009910583,-5.892801709705964e-06,0.0,0.000273172132438,0.0,0.0,35.64655685424805,0.0,0.0,0.0,0.3875477910041809,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361380517482757,-2936.3134765625,304.14453125,0.7957862615585327,0.2061869949102401,0.1865426450967788,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377040743827,-1948.3424072265625,304.13836669921875,0.754435658454895,0.1760069727897644,0.1238354742527008,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655200541019439,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.00320002483204,-1213.4073486328125,295.4309387207031,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439043521881104,0.7439043521881104,1.0,1.0,-1.1793736219406128,0.4946206212043762,0.6847530007362366,0.2090591490268707,0.0,0.0,0.5637506246566772,50.94390487670898,43.0,42.8509521484375,-12194.2734375,195.3168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718984186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393353462219,0.5614452958106995,-5.971403879811987e-06,0.0,0.0002759423223324,0.0,0.0,36.81806182861328,0.0,0.0,0.0,0.3908880054950714,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361380517482757,-2936.3134765625,304.14453125,0.7957862615585327,0.2061869949102401,0.1865426450967788,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377040743827,-1948.3424072265625,304.13836669921875,0.754435658454895,0.1760069727897644,0.1238354742527008,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655200541019439,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.00320002483204,-1213.4073486328125,295.4309387207031,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439043521881104,0.7439043521881104,1.0,1.0,-1.1793736219406128,0.4946206212043762,0.6847530007362366,0.2090591490268707,0.0,0.0,0.5637506246566772,50.94390487670898,43.0,42.8509521484375,-12194.2734375,195.3168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718984186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393353462219,0.5614452958106995,-5.971403879811987e-06,0.0,0.0002759423223324,0.0,0.0,36.81806182861328,0.0,0.0,0.0,0.3908880054950714,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089267492294,-2941.904541015625,304.14569091796875,0.8029950857162476,0.2072163522243499,0.18742735683918,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970401525497,-1966.7598876953125,304.13995361328125,0.7628347277641296,0.178267017006874,0.1253567636013031,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694076180458069,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031445298343,-1212.85986328125,295.4748840332031,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433722019195557,0.7433722019195557,1.0,1.0,-1.1717816591262815,0.491201788187027,0.6805798411369324,0.2070836275815963,0.0,0.0,0.5595077872276306,49.11555862426758,46.0,42.43214416503906,-12103.357421875,189.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090953350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569355487823486,0.556941568851471,-5.96411564401933e-06,0.0,0.0002781858784146,0.0,0.0,36.38401794433594,0.0,0.0,0.0,0.3895654082298279,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089267492294,-2941.904541015625,304.14569091796875,0.8029950857162476,0.2072163522243499,0.18742735683918,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970401525497,-1966.7598876953125,304.13995361328125,0.7628347277641296,0.178267017006874,0.1253567636013031,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694076180458069,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031445298343,-1212.85986328125,295.4748840332031,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433722019195557,0.7433722019195557,1.0,1.0,-1.1717816591262815,0.491201788187027,0.6805798411369324,0.2070836275815963,0.0,0.0,0.5595077872276306,49.11555862426758,46.0,42.43214416503906,-12103.357421875,189.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090953350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569355487823486,0.556941568851471,-5.96411564401933e-06,0.0,0.0002781858784146,0.0,0.0,36.38401794433594,0.0,0.0,0.0,0.3895654082298279,4.0,0.0,1.0
