time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370795369148254,-2951.51416015625,304.14617919921875,0.8066997528076172,0.2080317437648773,0.1881698668003082,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323978900909,-1989.4229736328125,304.1405639648437,0.7683613300323486,0.1803961992263794,0.1268877387046814,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738699495792389,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151853665709,-1216.9195556640625,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431133389472961,0.7431133389472961,1.0,1.0,-1.1699557304382324,0.4903523325920105,0.6796033978462219,0.2065987586975097,0.0,0.0,0.5558466911315918,48.35305404663086,49.0,16.680660247802734,-12054.9033203125,187.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496847033500671,0.5496906042098999,-5.918704573559808e-06,0.0,0.0002797232591547,0.0,0.0,35.523834228515625,0.0,0.0,0.0,0.387051910161972,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370795369148254,-2951.51416015625,304.14617919921875,0.8066997528076172,0.2080317437648773,0.1881698668003082,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323978900909,-1989.4229736328125,304.1405639648437,0.7683613300323486,0.1803961992263794,0.1268877387046814,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738699495792389,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151853665709,-1216.9195556640625,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431133389472961,0.7431133389472961,1.0,1.0,-1.1699557304382324,0.4903523325920105,0.6796033978462219,0.2065987586975097,0.0,0.0,0.5558466911315918,48.35305404663086,49.0,16.680660247802734,-12054.9033203125,187.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496847033500671,0.5496906042098999,-5.918704573559808e-06,0.0,0.0002797232591547,0.0,0.0,35.523834228515625,0.0,0.0,0.0,0.387051910161972,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378971487283706,-2965.687744140625,304.1460876464844,0.8080302476882935,0.2090103030204773,0.1890230476856231,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160762012004852,-2009.4964599609373,304.14129638671875,0.7709687352180481,0.1821749657392501,0.1281256824731826,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776440262794494,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032328953966498,-1223.681884765625,295.5243530273437,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428545355796814,0.7428545355796814,1.0,1.0,-1.1722842454910278,0.491328626871109,0.6809556484222412,0.2071349173784256,0.0,0.0,0.5537035465240479,48.356781005859375,52.0,-0.8439176082611084,-12059.548828125,187.8749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780687332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447486042976379,0.5447544455528259,-5.881868673895951e-06,0.0,0.0002806915726978,0.0,0.0,34.916038513183594,0.0,0.0,0.0,0.385251373052597,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378971487283706,-2965.687744140625,304.1460876464844,0.8080302476882935,0.2090103030204773,0.1890230476856231,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160762012004852,-2009.4964599609373,304.14129638671875,0.7709687352180481,0.1821749657392501,0.1281256824731826,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776440262794494,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032328953966498,-1223.681884765625,295.5243530273437,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428545355796814,0.7428545355796814,1.0,1.0,-1.1722842454910278,0.491328626871109,0.6809556484222412,0.2071349173784256,0.0,0.0,0.5537035465240479,48.356781005859375,52.0,-0.8439176082611084,-12059.548828125,187.8749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780687332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447486042976379,0.5447544455528259,-5.881868673895951e-06,0.0,0.0002806915726978,0.0,0.0,34.916038513183594,0.0,0.0,0.0,0.385251373052597,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383214294910431,-2973.069091796875,304.1460266113281,0.8079342246055603,0.2094466686248779,0.1894366592168808,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169202551245689,-2021.2760009765625,304.1413269042969,0.7717475891113281,0.1832621842622757,0.128837302327156,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.8759765625,304.15985107421875,0.9990000128746032,0.4790759086608886,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428158447146,-1227.558349609375,295.53375244140625,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592319846153259,0.742725133895874,0.742725133895874,1.0,1.0,-1.1748433113098145,0.4924294054508209,0.6824138760566711,0.2077458798885345,0.0,0.0,0.5531940460205078,48.58776092529297,52.0,-6.556938171386719,-12077.8876953125,189.1473999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769103050231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432577729225159,0.5432636141777039,-5.869544111192226e-06,0.0,0.0002810287696775,0.0,0.0,34.727779388427734,0.0,0.0,0.0,0.3846938908100128,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.138742446899414,-2980.40673828125,304.14599609375,0.8073937892913818,0.2098597586154937,0.1898290067911148,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856939077377,-2034.7623291015625,304.1411437988281,0.7723206281661987,0.1844524145126342,0.1296470910310745,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550682544708,-5987.45947265625,304.15533447265625,0.9990000128746032,0.4801537990570068,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532690092921,-1231.6900634765625,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180076599121,0.7425433397293091,0.7425433397293091,1.0,1.0,-1.1782265901565552,0.4938842356204986,0.6843423247337341,0.2085518538951873,0.0,0.0,0.553146243095398,48.9494514465332,55.0,-11.387770652770996,-12107.2041015625,190.9496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2771838903427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425311923027039,0.5425370335578918,-5.861899353476474e-06,0.0,0.0002813063911162,0.0,0.0,34.62818908691406,0.0,0.0,0.0,0.3844048976898193,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396199762821197,-2995.777587890625,304.1458435058594,0.805115282535553,0.2106395661830902,0.1905771940946579,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235005140304,-2061.8125,304.1408996582031,0.772254228591919,0.1865606009960174,0.1312128752470016,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.481153130531311,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754777930676,-1240.6942138671875,295.5559387207031,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.742179811000824,0.742179811000824,1.0,1.0,-1.186907410621643,0.4976357519626617,0.6892716884613037,0.2106374055147171,0.0,0.0,0.5551118850708008,50.03519821166992,58.0,-20.68779945373535,-12199.5556640625,195.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442726612091064,0.5442785620689392,-5.865214916411787e-06,0.0,0.0002818215580191,0.0,0.0,34.793121337890625,0.0,0.0,0.0,0.3849415481090545,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396199762821197,-2995.777587890625,304.1458435058594,0.805115282535553,0.2106395661830902,0.1905771940946579,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235005140304,-2061.8125,304.1408996582031,0.772254228591919,0.1865606009960174,0.1312128752470016,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.481153130531311,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754777930676,-1240.6942138671875,295.5559387207031,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.742179811000824,0.742179811000824,1.0,1.0,-1.186907410621643,0.4976357519626617,0.6892716884613037,0.2106374055147171,0.0,0.0,0.5551118850708008,50.03519821166992,58.0,-20.68779945373535,-12199.5556640625,195.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442726612091064,0.5442785620689392,-5.865214916411787e-06,0.0,0.0002818215580191,0.0,0.0,34.793121337890625,0.0,0.0,0.0,0.3849415481090545,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875069856643,-3010.966552734375,304.1457824707031,0.8015684485435486,0.2113746553659439,0.1912959218025207,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465813875198,-2085.776123046875,304.1410522460937,0.7705855965614319,0.1883775144815445,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805286526679992,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986116129904,-1250.09912109375,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418162226676941,0.7418162226676941,1.0,1.0,-1.1975386142730713,0.5022502541542053,0.695288360118866,0.2132066488265991,0.0,0.0,0.5595338940620422,51.53413009643555,61.0,-22.77406120300293,-12328.7392578125,202.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508184432983398,0.5508243441581726,-5.899725692870561e-06,0.0,0.0002825207775458,0.0,0.0,35.52730941772461,0.0,0.0,0.0,0.3871740400791168,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875069856643,-3010.966552734375,304.1457824707031,0.8015684485435486,0.2113746553659439,0.1912959218025207,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465813875198,-2085.776123046875,304.1410522460937,0.7705855965614319,0.1883775144815445,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805286526679992,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986116129904,-1250.09912109375,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418162226676941,0.7418162226676941,1.0,1.0,-1.1975386142730713,0.5022502541542053,0.695288360118866,0.2132066488265991,0.0,0.0,0.5595338940620422,51.53413009643555,61.0,-22.77406120300293,-12328.7392578125,202.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508184432983398,0.5508243441581726,-5.899725692870561e-06,0.0,0.0002825207775458,0.0,0.0,35.52730941772461,0.0,0.0,0.0,0.3871740400791168,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413162946701049,-3025.429931640625,304.14581298828125,0.7971364259719849,0.2120738476514816,0.1919924318790435,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097504496574,-2107.426025390625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337810903787613,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782533943653106,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216688316315,-1259.3974609375,295.5794982910156,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413424253463745,0.7413424253463745,1.0,1.0,-1.209703803062439,0.5075295567512512,0.702174186706543,0.2161387205123901,0.0,0.0,0.565883219242096,53.36983871459961,64.0,-21.19374084472656,-12480.5380859375,210.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794779241085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612993836402893,0.5613053441047668,-5.962677732895827e-06,0.0,0.0002836345520336,0.0,0.0,36.76128387451172,0.0,0.0,0.0,0.3908610045909881,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413162946701049,-3025.429931640625,304.14581298828125,0.7971364259719849,0.2120738476514816,0.1919924318790435,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097504496574,-2107.426025390625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337810903787613,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782533943653106,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216688316315,-1259.3974609375,295.5794982910156,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413424253463745,0.7413424253463745,1.0,1.0,-1.209703803062439,0.5075295567512512,0.702174186706543,0.2161387205123901,0.0,0.0,0.565883219242096,53.36983871459961,64.0,-21.19374084472656,-12480.5380859375,210.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794779241085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612993836402893,0.5613053441047668,-5.962677732895827e-06,0.0,0.0002836345520336,0.0,0.0,36.76128387451172,0.0,0.0,0.0,0.3908610045909881,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421009749174118,-3039.06982421875,304.1459045410156,0.7921113967895508,0.2127431482076645,0.1926704347133636,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515272021293,-2127.31494140625,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.14752197265625,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743374288082123,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447050955146,-1268.578125,295.5922546386719,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408686280250549,0.7408686280250549,1.0,1.0,-1.223049879074097,0.5133389234542847,0.709710955619812,0.2193638980388641,0.0,0.0,0.5738047361373901,55.48305130004883,52.0,-18.06545639038086,-12646.7021484375,219.28277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811449766159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751641392707825,0.5751702189445496,-6.051522632333217e-06,0.0,0.0002853264159057,0.0,0.0,38.46175765991211,0.0,0.0,0.0,0.3958384096622467,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421009749174118,-3039.06982421875,304.1459045410156,0.7921113967895508,0.2127431482076645,0.1926704347133636,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515272021293,-2127.31494140625,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.14752197265625,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743374288082123,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447050955146,-1268.578125,295.5922546386719,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408686280250549,0.7408686280250549,1.0,1.0,-1.223049879074097,0.5133389234542847,0.709710955619812,0.2193638980388641,0.0,0.0,0.5738047361373901,55.48305130004883,52.0,-18.06545639038086,-12646.7021484375,219.28277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811449766159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751641392707825,0.5751702189445496,-6.051522632333217e-06,0.0,0.0002853264159057,0.0,0.0,38.46175765991211,0.0,0.0,0.0,0.3958384096622467,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424192637205124,-3044.53466796875,304.1460876464844,0.7924270629882812,0.2130847424268722,0.1929719895124435,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773603975772857,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251825243234634,-2135.95263671875,304.1422119140625,0.7652357816696167,0.1922550201416015,0.1354230940341949,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.45068359375,304.123779296875,0.9990000128746032,0.4721994996070862,0.4091590344905853,293.095947265625,297.1499938964844,293.1499938964844,0.0033540546428412,-1272.1947021484375,295.6004638671875,0.4773603975772857,0.050000000745058,0.2333472222089767,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692096710205,0.7406317591667175,0.7406317591667175,1.0,1.0,-1.2242439985275269,0.5138034820556641,0.7104405760765076,0.2196835875511169,0.0,0.0,0.5779545903205872,55.53814697265625,52.0,-8.162249565124512,-12699.6513671875,219.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821983397006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830823183059692,0.5830884575843811,-6.104618023528019e-06,0.0,0.0002863954287022,0.0,0.0,39.46614456176758,0.0,0.0,0.0,0.3987147212028503,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425743252038955,-3046.957275390625,304.1465148925781,0.7948700189590454,0.2134376466274261,0.1932587474584579,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256615370512008,-2142.322998046875,304.14276123046875,0.7680879831314087,0.1929994970560073,0.1359195858240127,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.8115234375,304.1338806152344,0.9990000128746032,0.4708601534366607,0.406109094619751,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604735508561,-1274.136962890625,295.61651611328125,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7403655648231506,0.7403655648231506,1.0,1.0,-1.22134530544281,0.5124652981758118,0.7088800072669983,0.2189497500658035,0.0,0.0,0.5803969502449036,54.832279205322266,40.0,13.015451431274414,-12719.6318359375,217.3342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833195626735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899150967597961,0.589921236038208,-6.156777544674696e-06,0.0,0.0002875333593692,0.0,0.0,40.37929534912109,0.0,0.0,0.0,0.4012261033058166,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030099391937,-3046.617919921875,304.1476135253906,0.8048144578933716,0.2141690403223037,0.1937998831272125,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263841092586517,-2151.569580078125,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029581546783,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618614196777,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715500175952911,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656677696853,-1274.2158203125,295.66387939453125,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398331165313721,0.7398331165313721,1.0,1.0,-1.2063565254211426,0.5057379603385925,0.7006186246871948,0.215201050043106,0.0,0.0,0.5793614387512207,51.76311874389648,43.0,46.9093017578125,-12641.95703125,205.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853997051715851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454202651978,0.5934516191482544,-6.205803401826415e-06,0.0,0.0002896444057114,0.0,0.0,40.974727630615234,0.0,0.0,0.0,0.4027456641197204,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030099391937,-3046.617919921875,304.1476135253906,0.8048144578933716,0.2141690403223037,0.1937998831272125,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263841092586517,-2151.569580078125,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029581546783,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618614196777,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715500175952911,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656677696853,-1274.2158203125,295.66387939453125,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398331165313721,0.7398331165313721,1.0,1.0,-1.2063565254211426,0.5057379603385925,0.7006186246871948,0.215201050043106,0.0,0.0,0.5793614387512207,51.76311874389648,43.0,46.9093017578125,-12641.95703125,205.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853997051715851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454202651978,0.5934516191482544,-6.205803401826415e-06,0.0,0.0002896444057114,0.0,0.0,40.974727630615234,0.0,0.0,0.0,0.4027456641197204,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810284137725,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684656858444,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7126770019531,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393006682395935,0.7393006682395935,1.0,1.0,-1.1971909999847412,0.5016236901283264,0.69556725025177,0.2127907127141952,0.0,0.0,0.0,49.79196166992188,60.0,39.870582580566406,-12534.36328125,198.79981994628903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504237174988,0.5844565629959106,-6.163645139167784e-06,0.0,0.0,0.0,0.0,39.90536880493164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810284137725,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684656858444,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7126770019531,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393006682395935,0.7393006682395935,1.0,1.0,-1.1971909999847412,0.5016236901283264,0.69556725025177,0.2127907127141952,0.0,0.0,0.0,49.79196166992188,60.0,39.870582580566406,-12534.36328125,198.79981994628903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504237174988,0.5844565629959106,-6.163645139167784e-06,0.0,0.0,0.0,0.0,39.90536880493164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85455322265625,0.0,0.0,0.0006711098831146,293.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0007067048572935,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,0.0005219742306508,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.3785759806632995,0.0,0.0007067114929668,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,0.0033523035235702,291.19439697265625,294.1499938964844,263.1505126953125,261.5896301269531,280.1120910644531,291.4872131347656,291.18212890625,0.0,0.0,0.5570166110992432,0.5570166110992432,1.0,1.0,-0.0071510896086692,0.006236886139959,0.0009142033522948,-0.0099982405081391,0.0,0.0,0.0,-0.038134180009365,60.0,-8.159066200256348,-0.0,-3.4866193345806096e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,1.1641532182693479e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.090265132070326e-15,2.090290331300507e-15,-2.526551610533192e-20,0.0,0.0,0.0,0.0,4.988177333779899e-28,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506103515625,0.0,0.0,0.0007965711411088,293.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0002696321171242,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9551086425781,0.0,0.0,0.000571463140659,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.0017381646903231,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,0.0012790187029168,291.2036437988281,294.1499938964844,263.1513671875,261.58953857421875,279.3878479003906,289.7232666015625,291.1740417480469,0.0,0.0,0.4435803890228271,0.4435803890228271,1.0,1.0,-0.0055859736166894,0.0041160592809319,0.0014699145685881,-0.0118674775585532,0.0,0.0,0.0,-0.0306094530969858,60.0,-73.11508178710938,-0.0,-2.127611196556245e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5659969944255878e-17,-1.5660542353239768e-17,5.719921119190529e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023010253906,0.0,0.0,0.0001153547418653,293.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001041792711475,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9059753417969,0.0,0.0,8.825946861179546e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7273864746094,0.0,0.0,0.000148800201714,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51739501953125,0.0,0.0,0.0004941816441714,291.2039794921875,294.1499938964844,263.1530456542969,261.5899353027344,279.06109619140625,286.8313903808594,291.16943359375,0.0,0.0,0.2957202792167663,0.2957202792167663,1.0,1.0,-0.0011409730650484,0.0013252909993752,-0.0001843179197749,-0.0136228976771235,0.0,0.0,0.0,-0.0080940164625644,60.0,-56.9371223449707,-0.0,-8.876427415316358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.705551556385106e-20,2.7056963129923032e-20,-1.4465860109006743e-24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.68585205078125,0.0,0.0,9.464792674407364e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.915223927237092e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88824462890625,0.0,0.0,7.357147842412814e-05,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001004838122753,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028381347656,0.0,0.0,0.000470335537102,291.2041015625,294.1499938964844,263.1553955078125,261.5909118652344,278.9140319824219,284.0658264160156,291.167724609375,0.0,0.0,0.1478601396083831,0.1478601396083831,1.0,1.0,-0.0010060449130833,0.000387298525311,0.0006187463877722,-0.0145560456439852,0.0,0.0,0.0,-0.0077091371640563,60.0,-33.50252914428711,-0.0,-6.898719107084619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235805007876739e-20,1.2358718931840822e-20,-6.693487245990614e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,9.403684816788882e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.900883014779538e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8715515136719,0.0,0.0,7.313843525480479e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,9.90501357591711e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,0.0004696552641689,291.2042236328125,294.1499938964844,263.1583251953125,261.5924377441406,278.7734375,281.6147766113281,291.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017515160143,1.9414619245594625e-08,0.0010017320746555,-0.0149699123576283,0.0,0.0,0.0,-0.0078245438635349,60.0,-24.38726043701172,-0.0,-6.844474853551219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6960737236836055e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6550598144531,0.0,0.0,9.402808063896372e-05,293.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.901488374453038e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549499511719,0.0,0.0,7.313290552701801e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,9.90167463896796e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0004696839605458,291.204345703125,294.1499938964844,263.1618957519531,261.59454345703125,278.63427734375,279.4466247558594,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088436865780977e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-21.05450439453125,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.696153102812195e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62469482421875,0.0,0.0,9.40509926294908e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.903929458232597e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221130371094,0.0,0.0,7.315074617508799e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,9.9040444183629e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0004697997646871,291.2045593261719,294.1499938964844,263.1707458496094,261.60028076171875,278.3597106933594,275.8336181640625,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41349220275879,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62469482421875,0.0,0.0,9.40509926294908e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.903929458232597e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221130371094,0.0,0.0,7.315074617508799e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,9.9040444183629e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0004697997646871,291.2045593261719,294.1499938964844,263.1707458496094,261.60028076171875,278.3597106933594,275.8336181640625,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41349220275879,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946960449219,0.0,0.0,9.407806646777316e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.906780906021596e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,7.317180279642344e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,9.906895138556138e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0004699350392911,291.20477294921875,294.1499938964844,263.18182373046875,261.6080322265625,278.09014892578125,273.01007080078125,291.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199337005615234,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946960449219,0.0,0.0,9.407806646777316e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.906780906021596e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,7.317180279642344e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,9.906895138556138e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0004699350392911,291.20477294921875,294.1499938964844,263.18182373046875,261.6080322265625,278.09014892578125,273.01007080078125,291.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.199337005615234,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,9.410872735315934e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.910010703606532e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575378417969,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.0004700882418546,291.2049865722656,294.1499938964844,263.1949462890625,261.6176147460937,277.8254699707031,270.8061828613281,291.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16894149780273,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,9.410872735315934e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.910010703606532e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575378417969,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.0004700882418546,291.2049865722656,294.1499938964844,263.1949462890625,261.6176147460937,277.8254699707031,270.8061828613281,291.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16894149780273,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,9.41427206271328e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913591929944232e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,9.913703252095728e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,0.000470258120913,291.20513916015625,294.1499938964844,263.2099914550781,261.6289367675781,277.565673828125,269.08941650390625,291.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160839080810547,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
