time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,9.41427206271328e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913591929944232e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,9.913703252095728e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,0.000470258120913,291.20513916015625,294.1499938964844,263.2099914550781,261.6289367675781,277.565673828125,269.08941650390625,291.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160839080810547,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212097167969,0.0,0.0,9.416088869329542e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.915505506796762e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7101135253906,0.0,0.0,7.323622412513942e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,9.915616101352498e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0004703488957602,291.2052307128906,294.1499938964844,263.2181701660156,261.6352233886719,277.4375915527344,268.3798522949219,291.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.157684326171875,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067749023437,0.0,0.0,9.417978435521944e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.917496208800004e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69451904296875,0.0,0.0,7.325092155952007e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078491210937,0.0,0.0,9.917605348164216e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0004704433085862,291.205322265625,294.1499938964844,263.226806640625,261.641845703125,277.3106994628906,267.75457763671875,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15445899963379,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,9.421962022315712e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.92169152596034e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,9.921799937728792e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0004706423496827,291.2054443359375,294.1499938964844,263.2452392578125,261.6562194824219,277.0604553222656,266.7193298339844,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147384643554688,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,9.421962022315712e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.92169152596034e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,9.921799937728792e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0004706423496827,291.2054443359375,294.1499938964844,263.2452392578125,261.6562194824219,277.0604553222656,266.7193298339844,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147384643554688,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,9.426190808881074e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926145867211744e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329345703125,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0004708536434918,291.20556640625,294.1499938964844,263.26513671875,261.67193603515625,276.8148803710937,265.9194030761719,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13934898376465,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,9.426190808881074e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926145867211744e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329345703125,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0004708536434918,291.20556640625,294.1499938964844,263.26513671875,261.67193603515625,276.8148803710937,265.9194030761719,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13934898376465,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219055175781,0.0,0.0,9.430630598217248e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.93082285276614e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026916503906,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004710754728876,291.2056579589844,294.1499938964844,263.2864074707031,261.6888122558594,276.5739440917969,265.30389404296875,291.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1303653717041,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219055175781,0.0,0.0,9.430630598217248e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.93082285276614e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026916503906,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004710754728876,291.2056579589844,294.1499938964844,263.2864074707031,261.6888122558594,276.5739440917969,265.30389404296875,291.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1303653717041,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,9.43524355534464e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.935681737260892e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727844238281,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,9.935785783454776e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0004713059461209,291.20574951171875,294.1499938964844,263.308837890625,261.7067565917969,276.33758544921875,264.83282470703125,291.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12047576904297,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,9.43524355534464e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.935681737260892e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727844238281,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,9.935785783454776e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0004713059461209,291.20574951171875,294.1499938964844,263.308837890625,261.7067565917969,276.33758544921875,264.83282470703125,291.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12047576904297,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,9.43760314839892e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.938166476786137e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579833984375,0.0,0.0,7.34035565983504e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53106689453125,0.0,0.0,9.93827052298002e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0004714238457381,291.2057800292969,294.1499938964844,263.3204650878906,261.7160949707031,276.2210998535156,264.6413269042969,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11520767211914,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,9.439991117687896e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.94068177533336e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5432434082031,0.0,0.0,7.34221248421818e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52276611328125,0.0,0.0,9.94078436633572e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0004715431423392,291.205810546875,294.1499938964844,263.3323059082031,261.72564697265625,276.105712890625,264.4747009277344,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10972785949707,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.444829629501328e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.945777856046334e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,9.945879719452932e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0004717848787549,291.2058410644531,294.1499938964844,263.356689453125,261.7453308105469,275.8782958984375,264.20458984375,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098163604736328,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.444829629501328e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.945777856046334e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,9.945879719452932e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0004717848787549,291.2058410644531,294.1499938964844,263.356689453125,261.7453308105469,275.8782958984375,264.20458984375,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098163604736328,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.449716890230776e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.950925596058367e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,9.951026004273444e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,0.0004720290598925,291.20587158203125,294.1499938964844,263.3818054199219,261.76568603515625,275.6552429199219,264.003173828125,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0858154296875,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.449716890230776e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.950925596058367e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,9.951026004273444e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,0.0004720290598925,291.20587158203125,294.1499938964844,263.3818054199219,261.76568603515625,275.6552429199219,264.003173828125,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0858154296875,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,9.45460851653479e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.956077701644972e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45660400390625,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0004722734447568,291.2058410644531,294.1499938964844,263.4075622558594,261.7865600585937,275.4365234375,263.855224609375,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07271957397461,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,9.45460851653479e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.956077701644972e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45660400390625,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0004722734447568,291.2058410644531,294.1499938964844,263.4075622558594,261.7865600585937,275.4365234375,263.855224609375,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07271957397461,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,9.459460125071928e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.961187606677412e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283752441406,0.0,0.0,7.35735593480058e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,9.961285832105204e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0004725158505607,291.205810546875,294.1499938964844,263.4337463378906,261.8078308105469,275.2220764160156,263.7486572265625,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05890464782715,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,9.459460125071928e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.961187606677412e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283752441406,0.0,0.0,7.35735593480058e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,9.961285832105204e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0004725158505607,291.205810546875,294.1499938964844,263.4337463378906,261.8078308105469,275.2220764160156,263.7486572265625,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05890464782715,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.4618575531058e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.963713091565296e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41436767578125,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,9.963810589397326e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004726356419268,291.2057800292969,294.1499938964844,263.44696044921875,261.818603515625,275.1164245605469,263.7079162597656,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.051738739013672,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,9.464228787692264e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.966210200218484e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,7.36106449039653e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,9.966307698050514e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0004727540945168,291.20574951171875,294.1499938964844,263.46026611328125,261.82940673828125,275.0118103027344,263.6741638183594,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04440689086914,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.468871576245874e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.971100371330976e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0004729860811494,291.20562744140625,294.1499938964844,263.4869384765625,261.8511047363281,274.8056640625,263.6242370605469,291.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02925682067871,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.468871576245874e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.971100371330976e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0004729860811494,291.20562744140625,294.1499938964844,263.4869384765625,261.8511047363281,274.8056640625,263.6242370605469,291.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02925682067871,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,9.473349200561644e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.975815919460727e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0004732097731903,291.2055053710937,294.1499938964844,263.5136413574219,261.8728332519531,274.60357666015625,263.5932006835937,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013490676879883,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,9.473349200561644e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.975815919460727e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0004732097731903,291.2055053710937,294.1499938964844,263.5136413574219,261.8728332519531,274.60357666015625,263.5932006835937,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013490676879883,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,9.477623098064214e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.980317554436624e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004734233079943,291.2053527832031,294.1499938964844,263.54022216796875,261.8944091796875,274.4054870605469,263.5765686035156,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.997148513793945,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,9.477623098064214e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.980317554436624e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960876464844,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004734233079943,291.2053527832031,294.1499938964844,263.54022216796875,261.8944091796875,274.4054870605469,263.5765686035156,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.997148513793945,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,9.481664164923131e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.98457398964092e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.98466639430262e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0004736252012662,291.20513916015625,294.1499938964844,263.5665283203125,261.915771484375,274.2113647460937,263.57080078125,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98027801513672,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,9.481664164923131e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.98457398964092e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.98466639430262e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0004736252012662,291.20513916015625,294.1499938964844,263.5665283203125,261.915771484375,274.2113647460937,263.57080078125,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98027801513672,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,9.48359665926546e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.98660980258137e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,7.376128633040935e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,9.98670220724307e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0004737217677757,291.2050476074219,294.1499938964844,263.5795593261719,261.9263000488281,274.1157531738281,263.5711669921875,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97166633605957,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.485473128734156e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.988585952669382e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.37758819013834e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660583496094,0.0,0.0,9.98867690213956e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0004738155112136,291.2049255371094,294.1499938964844,263.5924377441406,261.9367370605469,274.0210876464844,263.5732727050781,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.962963104248047,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.489058720646426e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.992362174671145e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,9.99245239654556e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.00047399464529,291.20465087890625,294.1499938964844,263.6177673339844,261.9571838378906,273.8345947265625,263.5816650390625,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.945337295532227,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.489058720646426e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.992362174671145e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,9.99245239654556e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.00047399464529,291.20465087890625,294.1499938964844,263.6177673339844,261.9571838378906,273.8345947265625,263.5816650390625,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.945337295532227,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.49242603383027e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.99590993160382e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,9.995999425882474e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251708984375,0.0,0.0,0.0004741629236377,291.204345703125,294.1499938964844,263.6424255371094,261.9769897460937,273.6518249511719,263.594482421875,291.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.927520751953125,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.49242603383027e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.99590993160382e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,9.995999425882474e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251708984375,0.0,0.0,0.0004741629236377,291.204345703125,294.1499938964844,263.6424255371094,261.9769897460937,273.6518249511719,263.594482421875,291.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.927520751953125,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,9.495578706264496e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.999229951063172e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,9.999317990150304e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032897949219,0.0,0.0,0.0004743204335682,291.2039794921875,294.1499938964844,263.6662292480469,261.9960327148437,273.47271728515625,263.6102905273437,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.909643173217773,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,9.495578706264496e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.999229951063172e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,9.999317990150304e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032897949219,0.0,0.0,0.0004743204335682,291.2039794921875,294.1499938964844,263.6662292480469,261.9960327148437,273.47271728515625,263.6102905273437,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.909643173217773,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
