time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.49851455516182e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001000232296064,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0001000240954454,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0004744671459775,291.2035827636719,294.1499938964844,263.68902587890625,262.01416015625,273.2971496582031,263.628173828125,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891815185546875,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.49851455516182e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001000232296064,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0001000240954454,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0004744671459775,291.2035827636719,294.1499938964844,263.68902587890625,262.01416015625,273.2971496582031,263.628173828125,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891815185546875,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00360107421875,0.0,0.0,9.499901352683082e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001000378397293,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,7.388810627162457e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001000386982923,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,0.000474536413094,291.203369140625,294.1499938964844,263.70001220703125,262.0228576660156,273.210693359375,263.6376342773437,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88295555114746,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920959472656,0.0,0.0,9.501234308118e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001000518750515,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,7.389846723526716e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936096191406,0.0,0.0,0.0001000527336145,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602294921875,0.0,0.0,0.0004746030317619,291.2031555175781,294.1499938964844,263.710693359375,262.0312805175781,273.1251220703125,263.64727783203125,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8741512298584,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,9.503741603111848e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001000782867777,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001000791380647,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,0.000474728323752,291.2026672363281,294.1499938964844,263.7310485839844,262.0472106933594,272.9564819335937,263.6669616699219,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.856767654418945,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,9.503741603111848e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001000782867777,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001000791380647,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,0.000474728323752,291.2026672363281,294.1499938964844,263.7310485839844,262.0472106933594,272.9564819335937,263.6669616699219,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.856767654418945,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,9.506048081675544e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001001025812001,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,0.0001001034252112,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81805419921875,0.0,0.0,0.0004748435458168,291.2021484375,294.1499938964844,263.75,262.0618896484375,272.7911682128906,263.68670654296875,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83978080749512,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,9.506048081675544e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001001025812001,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,0.0001001034252112,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81805419921875,0.0,0.0,0.0004748435458168,291.2021484375,294.1499938964844,263.75,262.0618896484375,272.7911682128906,263.68670654296875,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83978080749512,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,9.508152288617566e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.000100124751043,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518005371094,0.0,0.0,0.0001001255732262,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0004749486979562,291.2015686035156,294.1499938964844,263.7681579589844,262.0757751464844,272.629150390625,263.7061462402344,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.8231201171875,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,9.508152288617566e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.000100124751043,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518005371094,0.0,0.0,0.0001001255732262,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0004749486979562,291.2015686035156,294.1499938964844,263.7681579589844,262.0757751464844,272.629150390625,263.7061462402344,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.8231201171875,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.902099609375,0.0,0.0,9.510092058917508e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001001451892079,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001001460113911,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004750456719193,291.200927734375,294.1499938964844,263.7862548828125,262.0895690917969,272.4703063964844,263.725341796875,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80624771118164,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.902099609375,0.0,0.0,9.510092058917508e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001001451892079,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001001460113911,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004750456719193,291.200927734375,294.1499938964844,263.7862548828125,262.0895690917969,272.4703063964844,263.725341796875,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80624771118164,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89111328125,0.0,0.0,9.51102701947093e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001001550408545,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,7.397463923553005e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0001001558557618,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,0.0004750923835672,291.2005920410156,294.1499938964844,263.7953186035156,262.0964050292969,272.39208984375,263.7348327636719,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79769515991211,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,9.51195615925826e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001001648270175,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,7.398186426144093e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001001656346488,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,0.0004751388041768,291.20025634765625,294.1499938964844,263.8043212890625,262.1032409667969,272.3146667480469,263.7442626953125,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78909683227539,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,9.513831173535436e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001001845812425,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,0.0001001853743218,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0004752325185108,291.19952392578125,294.1499938964844,263.82232666015625,262.1167907714844,272.1620483398437,263.76300048828125,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.771839141845703,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,9.513831173535436e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001001845812425,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,0.0001001853743218,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0004752325185108,291.19952392578125,294.1499938964844,263.82232666015625,262.1167907714844,272.1620483398437,263.76300048828125,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.771839141845703,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001002051722025,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705505371094,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,0.0001002059580059,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0004753301909659,291.19873046875,294.1499938964844,263.8402404785156,262.1302185058594,272.01251220703125,263.7815856933594,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75462913513184,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001002051722025,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705505371094,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,0.0001002059580059,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0004753301909659,291.19873046875,294.1499938964844,263.8402404785156,262.1302185058594,272.01251220703125,263.7815856933594,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75462913513184,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157958984375,0.0,0.0,9.517872967990117e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001002271528705,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0001002279313979,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0004754344699904,291.1978759765625,294.1499938964844,263.85809326171875,262.1435546875,271.8659362792969,263.800048828125,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.737598419189453,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157958984375,0.0,0.0,9.517872967990117e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001002271528705,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0001002279313979,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0004754344699904,291.1978759765625,294.1499938964844,263.85809326171875,262.1435546875,271.8659362792969,263.800048828125,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.737598419189453,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,9.52012196648866e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001002508433884,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.00010025161464,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0004755468398798,291.1969909667969,294.1499938964844,263.8758850097656,262.1567687988281,271.7222900390625,263.81842041015625,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72084045410156,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,9.52012196648866e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001002508433884,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.00010025161464,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0004755468398798,291.1969909667969,294.1499938964844,263.8758850097656,262.1567687988281,271.7222900390625,263.81842041015625,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72084045410156,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,9.521310857962816e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001002633725875,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,7.405462383758277e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,0.000100264136563,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,0.0004756062699016,291.1965026855469,294.1499938964844,263.8847351074219,262.163330078125,271.65155029296875,263.8275451660156,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.712581634521484,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,9.522542677586898e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001002763456199,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,7.406419899780303e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0001002771023195,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0004756677953992,291.1960144042969,294.1499938964844,263.8935852050781,262.1698913574219,271.58154296875,263.8366394042969,290.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.704404830932617,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533264160156,0.0,0.0,9.525125642539932e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001003035577014,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.000100304307125,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0004757968708872,291.19500732421875,294.1499938964844,263.91119384765625,262.1828918457031,271.4435729980469,263.85479736328125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68829345703125,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533264160156,0.0,0.0,9.525125642539932e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001003035577014,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.000100304307125,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0004757968708872,291.19500732421875,294.1499938964844,263.91119384765625,262.1828918457031,271.4435729980469,263.85479736328125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68829345703125,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001003322540782,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0001003329889499,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.0004759330186061,291.19390869140625,294.1499938964844,263.9286804199219,262.19580078125,271.308349609375,263.87286376953125,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67249298095703,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001003322540782,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0001003329889499,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.0004759330186061,291.19390869140625,294.1499938964844,263.9286804199219,262.19580078125,271.308349609375,263.87286376953125,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67249298095703,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.0,9.530687384540216e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001003621364361,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001003628640319,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.0004760747542604,291.1927795410156,294.1499938964844,263.94610595703125,262.2086181640625,271.1758728027344,263.8908386230469,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65696144104004,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.0,9.530687384540216e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001003621364361,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001003628640319,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.0004760747542604,291.1927795410156,294.1499938964844,263.94610595703125,262.2086181640625,271.1758728027344,263.8908386230469,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65696144104004,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001003928991849,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001003936195047,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0004762206808663,291.1915588378906,294.1499938964844,263.9634094238281,262.2213134765625,271.0460510253906,263.9087219238281,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.641647338867188,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001003928991849,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001003936195047,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0004762206808663,291.1915588378906,294.1499938964844,263.9634094238281,262.2213134765625,271.0460510253906,263.9087219238281,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.641647338867188,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,9.535092249279842e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001004085279419,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040771484375,0.0,0.0,7.416181324515492e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001004092482617,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0004762948374263,291.19091796875,294.1499938964844,263.9720153808594,262.2276611328125,270.98211669921875,263.9176330566406,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63405990600586,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,9.53658964135684e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.000100424302218,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,7.417345477733761e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0001004250152618,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,0.0004763696633744,291.1902770996094,294.1499938964844,263.9805908203125,262.23394775390625,270.9188842773437,263.926513671875,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.626508712768555,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.539621532894672e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001004562363959,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,7.419703615596518e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.0001004569421638,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455017089844,0.0,0.0,0.0004765211197081,291.1889343261719,294.1499938964844,263.9976501464844,262.2464904785156,270.7942199707031,263.9441833496094,290.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.611513137817383,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.539621532894672e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001004562363959,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,7.419703615596518e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.0001004569421638,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455017089844,0.0,0.0,0.0004765211197081,291.1889343261719,294.1499938964844,263.9976501464844,262.2464904785156,270.7942199707031,263.9441833496094,290.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.611513137817383,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,9.542707266518846e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001004887453746,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001004894365905,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.0004766753409057,291.1875305175781,294.1499938964844,264.0146179199219,262.2589416503906,270.6720886230469,263.9617614746094,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59666633605957,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,9.542707266518846e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001004887453746,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001004894365905,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.0004766753409057,291.1875305175781,294.1499938964844,264.0146179199219,262.2589416503906,270.6720886230469,263.9617614746094,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59666633605957,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,9.545870852889492e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001005220619845,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0001005227459245,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0004768333747051,291.1860656738281,294.1499938964844,264.03143310546875,262.27130126953125,270.5523986816406,263.9792175292969,290.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.581995010375977,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
